time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959000214934349,-2211.0302734375,304.1506652832031,0.6954163312911987,0.1576916724443435,0.1436149328947067,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346394240856,-271.3117370605469,295.97381591796875,0.4550111889839172,0.050000000745058,0.0495881177484989,293.2151794433594,297.1499938964844,293.1499938964844,0.3178384006023407,-4470.10205078125,304.1661376953125,0.9590877890586852,0.4132381975650787,0.2899972796440124,293.15966796875,297.1499938964844,293.1499938964844,0.3872301578521728,-7027.8544921875,304.253662109375,0.9990000128746032,0.5697471499443054,0.4528242945671081,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886700496077,-3529.25732421875,303.8274230957031,0.4550111889839172,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082739114761352,0.8022685647010803,0.8022685647010803,1.0,1.0,-1.4056999683380127,0.6046550273895264,0.8010448813438416,0.2737066745758056,0.0,0.0,0.7059069275856018,68.43856811523438,67.0,71.86019134521484,-16861.53125,321.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.259765625,18000.0,0.0,0.0,0.4083761572837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073734283447266,0.9073826670646667,-9.2685004347004e-06,0.0,0.0004144498670939,0.0,0.0,103.37071990966795,0.0,0.0,0.0,0.5328248143196106,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961630642414093,-2215.96923828125,304.1500549316406,0.6979106664657593,0.1580652594566345,0.1439584791660308,293.8183898925781,297.1499938964844,293.1499938964844,0.003334114793688,-263.51153564453125,295.85321044921875,0.4568463563919067,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169643580913543,-4460.7958984375,304.1647644042969,0.9610384106636048,0.4124881625175476,0.2894570827484131,293.1310119628906,297.1499938964844,293.1499938964844,0.3826087713241577,-6967.22021484375,304.2430114746094,0.9990000128746032,0.5752577781677246,0.4493570029735565,293.1978454589844,297.1499938964844,293.1499938964844,0.0133606465533375,-3525.2705078125,303.8234558105469,0.4568463563919067,0.050000000745058,0.2350684106349945,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.74786376953125,291.4098815917969,1.0,0.3071976900100708,0.8019708395004272,0.8019708395004272,1.0,1.0,-1.4010642766952517,0.6025195121765137,0.798544704914093,0.2724206447601318,0.0,0.0,0.6879024505615234,67.522705078125,67.0,27.2098445892334,-16691.072265625,317.0462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.28125,18000.0,0.0,0.0,0.4046391546726227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638876676559448,0.8638964891433716,-8.804391654848587e-06,0.0,0.0004106572887394,0.0,0.0,92.36511993408205,0.0,0.0,0.0,0.5140253305435181,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966413095593452,-2225.377685546875,304.149169921875,0.6976025700569153,0.158329576253891,0.1442585438489914,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408058177679,-256.5317077636719,295.71270751953125,0.4560500085353851,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169605135917663,-4461.86572265625,304.1620788574219,0.9593325853347778,0.4117359817028045,0.2889455258846283,293.1103820800781,297.1499938964844,293.1499938964844,0.3838910758495331,-6995.23779296875,304.22369384765625,0.9990000128746032,0.5795598030090332,0.450853943824768,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910113945603,-3532.715576171875,303.8181457519531,0.4560500085353851,0.050000000745058,0.235135868191719,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533874511719,291.3793334960937,1.0,0.30805104970932,0.8018141388893127,0.8018141388893127,1.0,1.0,-1.4027001857757568,0.6032540202140808,0.799446165561676,0.2728029787540436,0.0,0.0,0.6746580004692078,67.90984344482422,85.0,-31.2793025970459,-16575.9921875,318.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.775390625,18000.0,0.0,0.0,0.4005184769630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255271315574646,0.8255355358123779,-8.388576134166215e-06,0.0,0.0004064753302372,0.0,0.0,83.2086181640625,0.0,0.0,0.0,0.4976356625556946,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978711768984794,-2249.8671875,304.1473999023437,0.6906513571739197,0.1586996167898178,0.144754558801651,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689444392919,-243.9961853027344,295.3990173339844,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182695508003235,-4479.30908203125,304.1558837890625,0.9473024606704712,0.410234272480011,0.2880056500434875,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304273605346,-7245.94091796875,304.172607421875,0.9990000128746032,0.5831065773963928,0.4653169512748718,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504398494958,-3566.28662109375,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146685063838959,0.8015008568763733,0.8015008568763733,1.0,1.0,-1.4204837083816528,0.6113651394844055,0.8091185688972473,0.2773094177246094,0.0,0.0,0.6621671319007874,71.75193786621094,103.0,-113.04850769042967,-16557.888671875,336.0870666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918634355068207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786198854446411,0.7786277532577515,-7.846214430173859e-06,0.0,0.0003976915904786,0.0,0.0,72.52436828613281,0.0,0.0,0.0,0.4774095118045807,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978711768984794,-2249.8671875,304.1473999023437,0.6906513571739197,0.1586996167898178,0.144754558801651,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689444392919,-243.9961853027344,295.3990173339844,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182695508003235,-4479.30908203125,304.1558837890625,0.9473024606704712,0.410234272480011,0.2880056500434875,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304273605346,-7245.94091796875,304.172607421875,0.9990000128746032,0.5831065773963928,0.4653169512748718,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504398494958,-3566.28662109375,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146685063838959,0.8015008568763733,0.8015008568763733,1.0,1.0,-1.4204837083816528,0.6113651394844055,0.8091185688972473,0.2773094177246094,0.0,0.0,0.6621671319007874,71.75193786621094,103.0,-113.04850769042967,-16557.888671875,336.0870666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918634355068207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786198854446411,0.7786277532577515,-7.846214430173859e-06,0.0,0.0003976915904786,0.0,0.0,72.52436828613281,0.0,0.0,0.0,0.4774095118045807,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993271395564079,-2278.66650390625,304.1458435058594,0.6782779097557068,0.1591310650110244,0.1453779190778732,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042654205113,-231.97537231445312,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201190531253814,-4502.5126953125,304.15087890625,0.9264035820961,0.4087078869342804,0.2871469855308532,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163483142853,-7688.50634765625,304.1164245605469,0.9990000128746032,0.5789210200309753,0.4916702210903168,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736331671476,-3610.917724609375,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264722228050232,0.8011875152587891,0.8011875152587891,1.0,1.0,-1.4536634683609009,0.6265602707862854,0.8271031975746155,0.2857975363731384,0.0,0.0,0.6656531095504761,79.06570434570312,121.0,-142.59312438964844,-16787.900390625,369.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840490579605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697790265083313,0.7697866559028625,-7.67923120292835e-06,0.0,0.0003897609713021,0.0,0.0,70.1529312133789,0.0,0.0,0.0,0.4731253683567047,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993271395564079,-2278.66650390625,304.1458435058594,0.6782779097557068,0.1591310650110244,0.1453779190778732,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042654205113,-231.97537231445312,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201190531253814,-4502.5126953125,304.15087890625,0.9264035820961,0.4087078869342804,0.2871469855308532,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163483142853,-7688.50634765625,304.1164245605469,0.9990000128746032,0.5789210200309753,0.4916702210903168,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736331671476,-3610.917724609375,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264722228050232,0.8011875152587891,0.8011875152587891,1.0,1.0,-1.4536634683609009,0.6265602707862854,0.8271031975746155,0.2857975363731384,0.0,0.0,0.6656531095504761,79.06570434570312,121.0,-142.59312438964844,-16787.900390625,369.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840490579605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697790265083313,0.7697866559028625,-7.67923120292835e-06,0.0,0.0003897609713021,0.0,0.0,70.1529312133789,0.0,0.0,0.0,0.4731253683567047,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008218601346015,-2308.04931640625,304.1447448730469,0.6632446050643921,0.1593803018331527,0.1460299640893936,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389107272028,-219.7426605224609,294.7301940917969,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220848739147186,-4526.5458984375,304.1473388671875,0.9020723700523376,0.4071356356143951,0.2863378822803497,293.1885681152344,297.1499938964844,293.1499938964844,0.4681983888149261,-8267.88671875,304.06207275390625,0.9990000128746032,0.566870927810669,0.5264662504196167,293.19873046875,297.1499938964844,293.1499938964844,0.0140266809612512,-3660.670166015625,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420347273349762,0.8002501726150513,0.8002501726150513,1.0,1.0,-1.4978169202804563,0.646793782711029,0.8510231375694275,0.2970734536647796,0.0,0.0,0.6836527585983276,89.32096862792969,124.0,-151.43772888183594,-17210.912109375,418.3708801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786027133464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939433455467224,0.793951153755188,-7.833426934666932e-06,0.0,0.0003842336009256,0.0,0.0,74.55465698242188,0.0,0.0,0.0,0.4828095734119415,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008218601346015,-2308.04931640625,304.1447448730469,0.6632446050643921,0.1593803018331527,0.1460299640893936,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389107272028,-219.7426605224609,294.7301940917969,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220848739147186,-4526.5458984375,304.1473388671875,0.9020723700523376,0.4071356356143951,0.2863378822803497,293.1885681152344,297.1499938964844,293.1499938964844,0.4681983888149261,-8267.88671875,304.06207275390625,0.9990000128746032,0.566870927810669,0.5264662504196167,293.19873046875,297.1499938964844,293.1499938964844,0.0140266809612512,-3660.670166015625,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420347273349762,0.8002501726150513,0.8002501726150513,1.0,1.0,-1.4978169202804563,0.646793782711029,0.8510231375694275,0.2970734536647796,0.0,0.0,0.6836527585983276,89.32096862792969,124.0,-151.43772888183594,-17210.912109375,418.3708801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786027133464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939433455467224,0.793951153755188,-7.833426934666932e-06,0.0,0.0003842336009256,0.0,0.0,74.55465698242188,0.0,0.0,0.0,0.4828095734119415,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.10159482806921,-2322.93505859375,304.1452941894531,0.6478349566459656,0.1592328697443008,0.1464150547981262,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713846553117,-206.73165893554688,294.42242431640625,0.4114070832729339,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225518465042114,-4532.091796875,304.147705078125,0.8792449831962585,0.4056103527545929,0.2856065034866333,293.2541198730469,297.1499938964844,293.1499938964844,0.4733394980430603,-8324.3330078125,304.0859680175781,0.9814726114273072,0.552507758140564,0.527029275894165,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214279621839,-3697.38427734375,303.7183837890625,0.4114070832729339,0.050000000745058,0.240987166762352,291.01446533203125,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533686697483063,0.7993128299713135,0.7993128299713135,1.0,1.0,-1.501274347305298,0.6481842398643494,0.8530901670455933,0.2981479167938232,0.0,0.0,0.7073754072189331,100.905517578125,127.0,-52.943660736083984,-17414.91015625,449.8022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35870361328125,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.72265625,18000.0,0.0,0.0,0.3762636184692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445677757263184,0.8445760607719421,-8.2881251728395e-06,0.0,0.0003818597469944,0.0,0.0,85.33446502685547,0.0,0.0,0.0,0.5039470195770264,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.10159482806921,-2322.93505859375,304.1452941894531,0.6478349566459656,0.1592328697443008,0.1464150547981262,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713846553117,-206.73165893554688,294.42242431640625,0.4114070832729339,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225518465042114,-4532.091796875,304.147705078125,0.8792449831962585,0.4056103527545929,0.2856065034866333,293.2541198730469,297.1499938964844,293.1499938964844,0.4733394980430603,-8324.3330078125,304.0859680175781,0.9814726114273072,0.552507758140564,0.527029275894165,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214279621839,-3697.38427734375,303.7183837890625,0.4114070832729339,0.050000000745058,0.240987166762352,291.01446533203125,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533686697483063,0.7993128299713135,0.7993128299713135,1.0,1.0,-1.501274347305298,0.6481842398643494,0.8530901670455933,0.2981479167938232,0.0,0.0,0.7073754072189331,100.905517578125,127.0,-52.943660736083984,-17414.91015625,449.8022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35870361328125,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.72265625,18000.0,0.0,0.0,0.3762636184692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445677757263184,0.8445760607719421,-8.2881251728395e-06,0.0,0.0003818597469944,0.0,0.0,85.33446502685547,0.0,0.0,0.0,0.5039470195770264,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014740318059921,-2320.248046875,304.1463928222656,0.6417761445045471,0.1590584963560104,0.1464733481407165,293.85845947265625,297.1499938964844,293.1499938964844,0.0024743953254073,-198.79806518554688,294.30145263671875,0.4069090485572815,0.050000000745058,0.0510066896677017,293.2129211425781,297.1499938964844,293.1499938964844,0.32147017121315,-4519.18505859375,304.15008544921875,0.8701775074005127,0.4047946333885193,0.2852081656455993,293.2689208984375,297.1499938964844,293.1499938964844,0.4687460660934448,-8249.8798828125,304.1058654785156,0.969973623752594,0.5482730269432068,0.5224002599716187,293.2083740234375,297.1499938964844,293.1499938964844,0.0142411971464753,-3700.65234375,303.7004089355469,0.4069090485572815,0.050000000745058,0.2419537752866745,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.3576769232749939,0.7988440990447998,0.7988440990447998,1.0,1.0,-1.4966800212860107,0.6460052132606506,0.8506747484207153,0.2968993782997131,0.0,0.0,0.7128098607063293,105.98036193847656,127.0,-3.783502578735352,-17402.9921875,460.1917114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.765625,18000.0,0.0,0.0,0.3758542537689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630256652832031,0.863034188747406,-8.503050594299566e-06,0.0,0.0003814442898146,0.0,0.0,89.86892700195312,0.0,0.0,0.0,0.5119976997375488,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013795509934425,-2318.20361328125,304.147216796875,0.6369520425796509,0.1588865667581558,0.1464817076921463,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730169050395,-190.57676696777344,294.1725769042969,0.4033421874046325,0.050000000745058,0.05118053779006,293.2131652832031,297.1499938964844,293.1499938964844,0.3205320835113525,-4508.15966796875,304.1517639160156,0.8628749251365662,0.4039537608623504,0.2847608625888824,293.277099609375,297.1499938964844,293.1499938964844,0.4656008183956146,-8198.7724609375,304.1195068359375,0.9602335691452026,0.5451555848121643,0.5191472172737122,293.2116394042969,297.1499938964844,293.1499938964844,0.0142567437142133,-3703.993408203125,303.68194580078125,0.4033421874046325,0.050000000745058,0.2427784353494644,291.0497131347656,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.6553649902344,291.05133056640625,1.0,0.3613833785057068,0.7983461022377014,0.7983461022377014,1.0,1.0,-1.4934453964233398,0.644451379776001,0.8489940762519836,0.2959983646869659,0.0,0.0,0.7180786728858948,110.3227996826172,130.0,12.86972999572754,-17368.580078125,469.4143371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17681.546875,18000.0,0.0,0.0,0.3757767379283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768947720527649,0.8769034147262573,-8.668081136420369e-06,0.0,0.0003813656221609,0.0,0.0,93.39362335205078,0.0,0.0,0.0,0.5182479023933411,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012547612190246,-2315.5048828125,304.1483154296875,0.6296871900558472,0.1586155146360397,0.1464851796627044,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623529028147,-173.56935119628906,293.90057373046875,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187895119190216,-4487.98388671875,304.154052734375,0.8516731262207031,0.402264267206192,0.2837980091571808,293.283935546875,297.1499938964844,293.1499938964844,0.4611803591251373,-8128.04296875,304.13677978515625,0.944571316242218,0.5405341386795044,0.5146504044532776,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705524340271,-3708.837646484375,303.6450500488281,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356639385223,0.7973500490188599,0.7973500490188599,1.0,1.0,-1.4888572692871094,0.6422103643417358,0.8466469049453735,0.2946861982345581,0.0,0.0,0.7280346155166626,117.4468231201172,133.0,20.82024574279785,-17297.2109375,484.8668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.8671875,18000.0,0.0,0.0,0.3763893246650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013345241546632,0.9013434648513794,-8.946308298618533e-06,0.0,0.0003819873090833,0.0,0.0,99.6927490234375,0.0,0.0,0.0,0.5291370749473572,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012547612190246,-2315.5048828125,304.1483154296875,0.6296871900558472,0.1586155146360397,0.1464851796627044,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623529028147,-173.56935119628906,293.90057373046875,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187895119190216,-4487.98388671875,304.154052734375,0.8516731262207031,0.402264267206192,0.2837980091571808,293.283935546875,297.1499938964844,293.1499938964844,0.4611803591251373,-8128.04296875,304.13677978515625,0.944571316242218,0.5405341386795044,0.5146504044532776,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705524340271,-3708.837646484375,303.6450500488281,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356639385223,0.7973500490188599,0.7973500490188599,1.0,1.0,-1.4888572692871094,0.6422103643417358,0.8466469049453735,0.2946861982345581,0.0,0.0,0.7280346155166626,117.4468231201172,133.0,20.82024574279785,-17297.2109375,484.8668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.8671875,18000.0,0.0,0.0,0.3763893246650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013345241546632,0.9013434648513794,-8.946308298618533e-06,0.0,0.0003819873090833,0.0,0.0,99.6927490234375,0.0,0.0,0.0,0.5291370749473572,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.101175270974636,-2313.7314453125,304.1490173339844,0.6243598461151123,0.1584444493055343,0.1465273946523666,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445430953055,-156.0095977783203,293.621826171875,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170394599437713,-4467.94775390625,304.1556091308594,0.8432859182357788,0.4006089568138122,0.2828100323677063,293.28546142578125,297.1499938964844,293.1499938964844,0.4575240015983581,-8071.7080078125,304.14715576171875,0.9323100447654724,0.5368269085884094,0.511245608329773,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612410709261,-3710.334716796875,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094554901123,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721973896026611,0.7963539958000183,0.7963539958000183,1.0,1.0,-1.485205054283142,0.6404022574424744,0.8448027968406677,0.2936119437217712,0.0,0.0,0.7362320423126221,123.14846801757812,121.0,20.81709671020508,-17225.359375,497.1731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.3777523040771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216865301132202,0.9216957092285156,-9.181590939988382e-06,0.0,0.0003833705559372,0.0,0.0,105.15177917480467,0.0,0.0,0.0,0.538215160369873,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.101175270974636,-2313.7314453125,304.1490173339844,0.6243598461151123,0.1584444493055343,0.1465273946523666,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445430953055,-156.0095977783203,293.621826171875,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170394599437713,-4467.94775390625,304.1556091308594,0.8432859182357788,0.4006089568138122,0.2828100323677063,293.28546142578125,297.1499938964844,293.1499938964844,0.4575240015983581,-8071.7080078125,304.14715576171875,0.9323100447654724,0.5368269085884094,0.511245608329773,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612410709261,-3710.334716796875,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094554901123,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721973896026611,0.7963539958000183,0.7963539958000183,1.0,1.0,-1.485205054283142,0.6404022574424744,0.8448027968406677,0.2936119437217712,0.0,0.0,0.7362320423126221,123.14846801757812,121.0,20.81709671020508,-17225.359375,497.1731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.3777523040771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216865301132202,0.9216957092285156,-9.181590939988382e-06,0.0,0.0003833705559372,0.0,0.0,105.15177917480467,0.0,0.0,0.0,0.538215160369873,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015934869647026,-2321.298095703125,304.14862060546875,0.6254874467849731,0.1593748033046722,0.1471531093120575,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289153765887,-138.64732360839844,293.355224609375,0.3936633467674255,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.31584632396698,-4454.53466796875,304.1557006835937,0.8431348204612732,0.3999934494495392,0.2822312712669372,293.280029296875,297.1499938964844,293.1499938964844,0.4546435475349426,-8028.70751953125,304.1528015136719,0.9311062693595886,0.5345001816749573,0.5087944269180298,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939027234911,-3701.06396484375,303.59088134765625,0.3936633467674255,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.3710942566394806,0.7956457734107971,0.7956457734107971,1.0,1.0,-1.482231855392456,0.6389436721801758,0.8432881832122803,0.2927442193031311,0.0,0.0,0.7428315281867981,122.77430725097656,109.0,18.267656326293945,-17163.869140625,494.4910278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.57421875,18000.0,0.0,0.0,0.3795675337314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938145101070404,0.9381544589996338,-9.376421076012775e-06,0.0,0.0003852127701975,0.0,0.0,109.72949981689452,0.0,0.0,0.0,0.5456002950668335,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015934869647026,-2321.298095703125,304.14862060546875,0.6254874467849731,0.1593748033046722,0.1471531093120575,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289153765887,-138.64732360839844,293.355224609375,0.3936633467674255,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.31584632396698,-4454.53466796875,304.1557006835937,0.8431348204612732,0.3999934494495392,0.2822312712669372,293.280029296875,297.1499938964844,293.1499938964844,0.4546435475349426,-8028.70751953125,304.1528015136719,0.9311062693595886,0.5345001816749573,0.5087944269180298,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939027234911,-3701.06396484375,303.59088134765625,0.3936633467674255,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.3710942566394806,0.7956457734107971,0.7956457734107971,1.0,1.0,-1.482231855392456,0.6389436721801758,0.8432881832122803,0.2927442193031311,0.0,0.0,0.7428315281867981,122.77430725097656,109.0,18.267656326293945,-17163.869140625,494.4910278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.57421875,18000.0,0.0,0.0,0.3795675337314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938145101070404,0.9381544589996338,-9.376421076012775e-06,0.0,0.0003852127701975,0.0,0.0,109.72949981689452,0.0,0.0,0.0,0.5456002950668335,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017528772354126,-2323.96337890625,304.1488342285156,0.6299515962600708,0.1598651111125946,0.1474945843219757,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019817510619,-120.38008880615234,293.0850524902344,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142623007297516,-4436.52001953125,304.1564636230469,0.8478475213050842,0.3989099562168121,0.2814072668552398,293.2766418457031,297.1499938964844,293.1499938964844,0.4514015614986419,-7981.29248046875,304.1572570800781,0.9366570711135864,0.5318962931632996,0.5062185525894165,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347117558121,-3678.224365234375,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.366400808095932,0.7949374914169312,0.7949374914169312,1.0,1.0,-1.4773876667022705,0.6366236209869385,0.840764045715332,0.2913988530635834,0.0,0.0,0.7473552823066711,118.3762664794922,97.0,22.60679054260254,-17097.208984375,480.6129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.80078125,18000.0,0.0,0.0,0.3815667033195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508270025253296,0.9508365392684937,-9.531893738312648e-06,0.0,0.0003872416855301,0.0,0.0,113.38027954101562,0.0,0.0,0.0,0.5512996912002563,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017528772354126,-2323.96337890625,304.1488342285156,0.6299515962600708,0.1598651111125946,0.1474945843219757,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019817510619,-120.38008880615234,293.0850524902344,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142623007297516,-4436.52001953125,304.1564636230469,0.8478475213050842,0.3989099562168121,0.2814072668552398,293.2766418457031,297.1499938964844,293.1499938964844,0.4514015614986419,-7981.29248046875,304.1572570800781,0.9366570711135864,0.5318962931632996,0.5062185525894165,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347117558121,-3678.224365234375,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.366400808095932,0.7949374914169312,0.7949374914169312,1.0,1.0,-1.4773876667022705,0.6366236209869385,0.840764045715332,0.2913988530635834,0.0,0.0,0.7473552823066711,118.3762664794922,97.0,22.60679054260254,-17097.208984375,480.6129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.80078125,18000.0,0.0,0.0,0.3815667033195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508270025253296,0.9508365392684937,-9.531893738312648e-06,0.0,0.0003872416855301,0.0,0.0,113.38027954101562,0.0,0.0,0.0,0.5512996912002563,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017254665493965,-2323.26513671875,304.14910888671875,0.6330968141555786,0.1600673347711563,0.1475658267736435,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866603840142,-111.09431457519533,292.95068359375,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132842183113098,-4425.341796875,304.1570739746094,0.8515809774398804,0.3983155786991119,0.2809107601642608,293.275146484375,297.1499938964844,293.1499938964844,0.4495694935321808,-7954.74560546875,304.1592712402344,0.941243290901184,0.5305840373039246,0.5048627853393555,293.2185363769531,297.1499938964844,293.1499938964844,0.0139327067881822,-3663.13134765625,303.5599670410156,0.3993184864521026,0.050000000745058,0.2437538355588913,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630750775337219,0.7945833802223206,0.7945833802223206,1.0,1.0,-1.474394679069519,0.6352022290229797,0.8391923904418945,0.2905753850936889,0.0,0.0,0.7483572959899902,115.1811065673828,97.0,26.25824737548828,-17059.595703125,470.8816528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.998046875,18000.0,0.0,0.0,0.3825426399707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954905331134796,0.954914927482605,-9.586598935129588e-06,0.0,0.0003882321470882,0.0,0.0,114.60972595214844,0.0,0.0,0.0,0.5531474947929382,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016636416316032,-2321.91455078125,304.1493835449219,0.6368404626846313,0.1602648198604583,0.1476089060306549,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705599656328,-101.74887084960938,292.8165283203125,0.4021071195602417,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.3122387826442718,-4413.39013671875,304.1576843261719,0.8561742901802063,0.3977136611938476,0.2803894579410553,293.273681640625,297.1499938964844,293.1499938964844,0.4476582109928131,-7927.1943359375,304.1610412597656,0.9468382000923156,0.5292859077453613,0.5034953951835632,293.2183837890625,297.1499938964844,293.1499938964844,0.013820631429553,-3646.3125,303.5491638183594,0.4021071195602417,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.359247088432312,0.7942322492599487,0.7942322492599487,1.0,1.0,-1.4711917638778689,0.6336856484413147,0.8375061750411987,0.2896966636180877,0.0,0.0,0.7484645843505859,111.49707794189452,85.0,29.59109878540039,-17019.23046875,459.84613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.830078125,18000.0,0.0,0.0,0.3834559917449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571670293807985,0.957176685333252,-9.621415301808156e-06,0.0,0.0003891590749844,0.0,0.0,115.33362579345705,0.0,0.0,0.0,0.5541874766349792,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014858111739158,-2318.194091796875,304.1498718261719,0.646199643611908,0.1606653332710266,0.1476536989212036,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372293181717,-82.98546600341797,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100394606590271,-4388.2685546875,304.1587829589844,0.8679220080375671,0.3965151011943817,0.2793124914169311,293.2707214355469,297.1499938964844,293.1499938964844,0.4437149465084076,-7870.72119140625,304.1639099121094,0.9604997038841248,0.5267543196678162,0.5007715225219727,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769741609692,-3609.1083984375,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503909111022949,0.7935298681259155,0.7935298681259155,1.0,1.0,-1.4644145965576172,0.6304842829704285,0.833930253982544,0.2878401577472687,0.0,0.0,0.7459499835968018,103.04399871826172,73.0,34.10665512084961,-16930.525390625,435.0054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849734663963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558670520782472,0.9558767080307008,-9.625005986890756e-06,0.0,0.0003906991332769,0.0,0.0,115.12173461914062,0.0,0.0,0.0,0.5536631345748901,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014858111739158,-2318.194091796875,304.1498718261719,0.646199643611908,0.1606653332710266,0.1476536989212036,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372293181717,-82.98546600341797,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100394606590271,-4388.2685546875,304.1587829589844,0.8679220080375671,0.3965151011943817,0.2793124914169311,293.2707214355469,297.1499938964844,293.1499938964844,0.4437149465084076,-7870.72119140625,304.1639099121094,0.9604997038841248,0.5267543196678162,0.5007715225219727,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769741609692,-3609.1083984375,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503909111022949,0.7935298681259155,0.7935298681259155,1.0,1.0,-1.4644145965576172,0.6304842829704285,0.833930253982544,0.2878401577472687,0.0,0.0,0.7459499835968018,103.04399871826172,73.0,34.10665512084961,-16930.525390625,435.0054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849734663963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558670520782472,0.9558767080307008,-9.625005986890756e-06,0.0,0.0003906991332769,0.0,0.0,115.12173461914062,0.0,0.0,0.0,0.5536631345748901,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012838035821914,-2314.04150390625,304.1502380371094,0.6583482623100281,0.1610822230577469,0.1476752460002899,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035748032853,-64.23062896728516,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078028559684753,-4362.77734375,304.1595764160156,0.883226752281189,0.3953368663787842,0.2782195508480072,293.26763916015625,297.1499938964844,293.1499938964844,0.4397609829902649,-7814.49755859375,304.16583251953125,0.9764751195907592,0.5243207216262817,0.4980987906455993,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208418264985,-3569.2802734375,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.7471008300781,293.7650451660156,291.1839294433594,1.0,0.3403019905090332,0.7928275465965271,0.7928275465965271,1.0,1.0,-1.457388162612915,0.6271719336509705,0.8302162289619446,0.2859164178371429,0.0,0.0,0.7399758100509644,93.62001037597656,61.0,35.00410842895508,-16830.70703125,407.8446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859111368656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467235207557678,0.946733057498932,-9.53828748606611e-06,0.0,0.0003916507412213,0.0,0.0,112.67803192138672,0.0,0.0,0.0,0.5496343374252319,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012838035821914,-2314.04150390625,304.1502380371094,0.6583482623100281,0.1610822230577469,0.1476752460002899,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035748032853,-64.23062896728516,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078028559684753,-4362.77734375,304.1595764160156,0.883226752281189,0.3953368663787842,0.2782195508480072,293.26763916015625,297.1499938964844,293.1499938964844,0.4397609829902649,-7814.49755859375,304.16583251953125,0.9764751195907592,0.5243207216262817,0.4980987906455993,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208418264985,-3569.2802734375,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.7471008300781,293.7650451660156,291.1839294433594,1.0,0.3403019905090332,0.7928275465965271,0.7928275465965271,1.0,1.0,-1.457388162612915,0.6271719336509705,0.8302162289619446,0.2859164178371429,0.0,0.0,0.7399758100509644,93.62001037597656,61.0,35.00410842895508,-16830.70703125,407.8446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859111368656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467235207557678,0.946733057498932,-9.53828748606611e-06,0.0,0.0003916507412213,0.0,0.0,112.67803192138672,0.0,0.0,0.0,0.5496343374252319,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.101094976067543,-2310.1865234375,304.1504821777344,0.6738325953483582,0.1615157425403595,0.1476899236440658,293.9423828125,297.1499938964844,293.1499938964844,0.0005714694270864,-45.63900375366211,292.0023803710937,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056215643882751,-4337.99267578125,304.1600036621094,0.902476966381073,0.39417764544487,0.277123361825943,293.26446533203125,297.1499938964844,293.1499938964844,0.4359372854232788,-7760.45849609375,304.1669006347656,0.9935342669487,0.5219860672950745,0.495495855808258,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633823573589,-3528.698486328125,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.3292573988437652,0.7921755313873291,0.7921755313873291,1.0,1.0,-1.4502729177474976,0.6238285303115845,0.8264443278312683,0.2839739024639129,0.0,0.0,0.731033444404602,83.60550689697266,49.0,32.2585334777832,-16719.0859375,379.4319458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861129283905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302815198898317,0.9302908778190612,-9.368019163957795e-06,0.0,0.0003918555448763,0.0,0.0,108.24235534667967,0.0,0.0,0.0,0.5423704981803894,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.101094976067543,-2310.1865234375,304.1504821777344,0.6738325953483582,0.1615157425403595,0.1476899236440658,293.9423828125,297.1499938964844,293.1499938964844,0.0005714694270864,-45.63900375366211,292.0023803710937,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056215643882751,-4337.99267578125,304.1600036621094,0.902476966381073,0.39417764544487,0.277123361825943,293.26446533203125,297.1499938964844,293.1499938964844,0.4359372854232788,-7760.45849609375,304.1669006347656,0.9935342669487,0.5219860672950745,0.495495855808258,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633823573589,-3528.698486328125,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.3292573988437652,0.7921755313873291,0.7921755313873291,1.0,1.0,-1.4502729177474976,0.6238285303115845,0.8264443278312683,0.2839739024639129,0.0,0.0,0.731033444404602,83.60550689697266,49.0,32.2585334777832,-16719.0859375,379.4319458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861129283905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302815198898317,0.9302908778190612,-9.368019163957795e-06,0.0,0.0003918555448763,0.0,0.0,108.24235534667967,0.0,0.0,0.0,0.5423704981803894,4.0,0.0,1.0
