time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008783429861068,-2305.634033203125,304.15069580078125,0.6898337006568909,0.1620185375213623,0.1477978527545929,293.951416015625,297.1499938964844,293.1499938964844,0.0005656874272972,-45.1181640625,291.7354736328125,0.4432794153690338,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032130897045135,-4310.37939453125,304.1607360839844,0.923414707183838,0.3930588066577911,0.2760925590991974,293.2518310546875,297.1499938964844,293.1499938964844,0.4158586859703064,-7463.01025390625,304.196533203125,0.9990000128746032,0.5215834975242615,0.4766817986965179,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257647156715,-3489.4501953125,303.46246337890625,0.4432794153690338,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168389797210693,0.7915235161781311,0.7915235161781311,1.0,1.0,-1.4242888689041138,0.6117998957633972,0.8124889731407166,0.2773252427577972,0.0,0.0,0.717559278011322,74.68463897705078,37.0,59.91194152832031,-16459.369140625,344.9654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.28515625,18000.0,0.0,0.0,0.3853176832199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065399169921876,0.906549036502838,-9.123408744926564e-06,0.0,0.0003910484665539,0.0,0.0,102.03370666503906,0.0,0.0,0.0,0.5318548679351807,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008783429861068,-2305.634033203125,304.15069580078125,0.6898337006568909,0.1620185375213623,0.1477978527545929,293.951416015625,297.1499938964844,293.1499938964844,0.0005656874272972,-45.1181640625,291.7354736328125,0.4432794153690338,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032130897045135,-4310.37939453125,304.1607360839844,0.923414707183838,0.3930588066577911,0.2760925590991974,293.2518310546875,297.1499938964844,293.1499938964844,0.4158586859703064,-7463.01025390625,304.196533203125,0.9990000128746032,0.5215834975242615,0.4766817986965179,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257647156715,-3489.4501953125,303.46246337890625,0.4432794153690338,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168389797210693,0.7915235161781311,0.7915235161781311,1.0,1.0,-1.4242888689041138,0.6117998957633972,0.8124889731407166,0.2773252427577972,0.0,0.0,0.717559278011322,74.68463897705078,37.0,59.91194152832031,-16459.369140625,344.9654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.28515625,18000.0,0.0,0.0,0.3853176832199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065399169921876,0.906549036502838,-9.123408744926564e-06,0.0,0.0003910484665539,0.0,0.0,102.03370666503906,0.0,0.0,0.0,0.5318548679351807,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006048992276191,-2299.899658203125,304.15106201171875,0.698218584060669,0.1623414754867553,0.1479164510965347,293.9559020996094,297.1499938964844,293.1499938964844,0.0004070100258104,-18.51261711120605,291.62652587890625,0.4507467746734619,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013628721237182,-4288.71533203125,304.16217041015625,0.9347369074821472,0.3924812972545624,0.2755876183509826,293.2312316894531,297.1499938964844,293.1499938964844,0.3986820578575134,-7208.47216796875,304.2192687988281,0.9990000128746032,0.5243279933929443,0.4611383080482483,293.21710205078125,297.1499938964844,293.1499938964844,0.012689552269876,-3464.497314453125,303.454833984375,0.4507467746734619,0.050000000745058,0.235604926943779,291.2803649902344,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,293.8580322265625,291.2881774902344,1.0,0.3099259436130523,0.7911975383758545,0.7911975383758545,1.0,1.0,-1.404107928276062,0.6025305986404419,0.8015773892402649,0.2721107602119446,0.0,0.0,0.7047067880630493,70.44578552246094,37.0,90.2158203125,-16246.8154296875,325.3976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.970703125,18000.0,0.0,0.0,0.3842344582080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861109018325806,0.8861198425292969,-8.93193282536231e-06,0.0,0.000389949127566,0.0,0.0,97.01751708984376,0.0,0.0,0.0,0.5228979587554932,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003497764468193,-2294.4716796875,304.1513366699219,0.7075669169425964,0.1627394706010818,0.1480895429849624,293.9603576660156,297.1499938964844,293.1499938964844,0.0003497364814393,-9.459789276123049,291.5213317871094,0.4594113826751709,0.050000000745058,0.0495105274021625,293.200927734375,297.1499938964844,293.1499938964844,0.2994096875190735,-4265.85302734375,304.1634826660156,0.9471395015716552,0.3918866515159607,0.2750646471977234,293.20233154296875,297.1499938964844,293.1499938964844,0.3803545832633972,-6936.73779296875,304.2399597167969,0.9990000128746032,0.5289653539657593,0.4446137547492981,293.2158203125,297.1499938964844,293.1499938964844,0.0125549202784895,-3439.173828125,303.4492492675781,0.4594113826751709,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9678649902344,293.925048828125,291.3339233398437,1.0,0.3026275932788849,0.7909774780273438,0.7909774780273438,1.0,1.0,-1.3827643394470217,0.592766523361206,0.7899978756904602,0.2666175067424774,0.0,0.0,0.6884004473686218,66.0887680053711,40.0,107.93383026123048,-15986.728515625,305.52850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.57421875,18000.0,0.0,0.0,0.3825413584709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856732964515686,0.8567416667938232,-8.658239494252484e-06,0.0,0.0003882308665197,0.0,0.0,90.08201599121094,0.0,0.0,0.0,0.5102968811988831,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995502769947052,-2278.869873046875,304.1522827148437,0.7193672060966492,0.1615594178438186,0.1476035118103027,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0505065917969,0.4715991616249084,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966925501823425,-4234.77734375,304.1633605957031,0.9640237092971802,0.3906378448009491,0.2740556299686432,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534478664398,-6560.11181640625,304.2518310546875,0.9990000128746032,0.5414831638336182,0.421622633934021,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856980353593,-3408.369873046875,303.4389953613281,0.4715991616249084,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928750813007355,0.7905373573303223,0.7905373573303223,1.0,1.0,-1.3519151210784912,0.5787113904953003,0.7732037305831909,0.2585934698581695,0.0,0.0,0.6535460948944092,60.25846099853516,58.0,51.63932037353516,-15518.6142578125,278.8258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.267578125,18000.0,0.0,0.0,0.3771832585334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804980278015137,0.7805059552192688,-7.941848707559984e-06,0.0,0.0003827930777333,0.0,0.0,73.45893096923828,0.0,0.0,0.0,0.4784295260906219,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995502769947052,-2278.869873046875,304.1522827148437,0.7193672060966492,0.1615594178438186,0.1476035118103027,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0505065917969,0.4715991616249084,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966925501823425,-4234.77734375,304.1633605957031,0.9640237092971802,0.3906378448009491,0.2740556299686432,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534478664398,-6560.11181640625,304.2518310546875,0.9990000128746032,0.5414831638336182,0.421622633934021,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856980353593,-3408.369873046875,303.4389953613281,0.4715991616249084,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928750813007355,0.7905373573303223,0.7905373573303223,1.0,1.0,-1.3519151210784912,0.5787113904953003,0.7732037305831909,0.2585934698581695,0.0,0.0,0.6535460948944092,60.25846099853516,58.0,51.63932037353516,-15518.6142578125,278.8258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.267578125,18000.0,0.0,0.0,0.3771832585334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804980278015137,0.7805059552192688,-7.941848707559984e-06,0.0,0.0003827930777333,0.0,0.0,73.45893096923828,0.0,0.0,0.0,0.4784295260906219,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978569760918617,-2247.77685546875,304.1542663574219,0.7166499495506287,0.1590560525655746,0.1452099233865738,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961346507072449,-4229.8564453125,304.1597900390625,0.964401364326477,0.3893134891986847,0.2731403410434723,293.0821533203125,297.1499938964844,293.1499938964844,0.3517002463340759,-6531.11669921875,304.2219543457031,0.9990000128746032,0.5524706840515137,0.4197300374507904,293.2096862792969,297.1499938964844,293.1499938964844,0.012379951775074,-3411.37109375,303.42291259765625,0.4725049436092376,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.2922391891479492,0.7900972366333008,0.7900972366333008,1.0,1.0,-1.3455406427383425,0.5758155584335327,0.7697250843048096,0.2567529380321502,0.0,0.0,0.6286641955375671,59.725494384765625,76.0,-29.496070861816406,-15249.796875,274.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.419921875,18000.0,0.0,0.0,0.3696988821029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161673903465271,0.7161747217178345,-7.320126769627677e-06,0.0,0.0003751973563339,0.0,0.0,60.86330795288086,0.0,0.0,0.0,0.4519181251525879,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978569760918617,-2247.77685546875,304.1542663574219,0.7166499495506287,0.1590560525655746,0.1452099233865738,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961346507072449,-4229.8564453125,304.1597900390625,0.964401364326477,0.3893134891986847,0.2731403410434723,293.0821533203125,297.1499938964844,293.1499938964844,0.3517002463340759,-6531.11669921875,304.2219543457031,0.9990000128746032,0.5524706840515137,0.4197300374507904,293.2096862792969,297.1499938964844,293.1499938964844,0.012379951775074,-3411.37109375,303.42291259765625,0.4725049436092376,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.2922391891479492,0.7900972366333008,0.7900972366333008,1.0,1.0,-1.3455406427383425,0.5758155584335327,0.7697250843048096,0.2567529380321502,0.0,0.0,0.6286641955375671,59.725494384765625,76.0,-29.496070861816406,-15249.796875,274.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.419921875,18000.0,0.0,0.0,0.3696988821029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161673903465271,0.7161747217178345,-7.320126769627677e-06,0.0,0.0003751973563339,0.0,0.0,60.86330795288086,0.0,0.0,0.0,0.4519181251525879,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.097746267914772,-2247.017822265625,304.1529541015625,0.7071171998977661,0.1584411710500717,0.1443443298339843,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146995067596,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967846095561981,-4239.25,304.15545654296875,0.9519039392471312,0.3878959417343139,0.272268146276474,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292395114898,-6768.66748046875,304.1731262207031,0.9990000128746032,0.5568628311157227,0.434154748916626,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752828851342,-3435.073974609375,303.4018249511719,0.4652146995067596,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2666015625,1.0,0.2985940873622894,0.7897908091545105,0.7897908091545105,1.0,1.0,-1.3616561889648438,0.5831323862075806,0.7785238027572632,0.2606956660747528,0.0,0.0,0.6166470050811768,63.274539947509766,94.0,-88.9072036743164,-15217.75,289.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.701171875,18000.0,0.0,0.0,0.3613485693931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778789162635803,0.677885890007019,-6.935683813935611e-06,0.0,0.0003667228447739,0.0,0.0,53.93269348144531,0.0,0.0,0.0,0.4361898005008697,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.097746267914772,-2247.017822265625,304.1529541015625,0.7071171998977661,0.1584411710500717,0.1443443298339843,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146995067596,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967846095561981,-4239.25,304.15545654296875,0.9519039392471312,0.3878959417343139,0.272268146276474,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292395114898,-6768.66748046875,304.1731262207031,0.9990000128746032,0.5568628311157227,0.434154748916626,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752828851342,-3435.073974609375,303.4018249511719,0.4652146995067596,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2666015625,1.0,0.2985940873622894,0.7897908091545105,0.7897908091545105,1.0,1.0,-1.3616561889648438,0.5831323862075806,0.7785238027572632,0.2606956660747528,0.0,0.0,0.6166470050811768,63.274539947509766,94.0,-88.9072036743164,-15217.75,289.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.701171875,18000.0,0.0,0.0,0.3613485693931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778789162635803,0.677885890007019,-6.935683813935611e-06,0.0,0.0003667228447739,0.0,0.0,53.93269348144531,0.0,0.0,0.0,0.4361898005008697,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991061180830001,-2273.94287109375,304.1496887207031,0.693812906742096,0.1594298928976059,0.1451178640127182,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471820831299,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978832721710205,-4253.646484375,304.1518249511719,0.9296738505363464,0.3863670527935028,0.2714100480079651,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996131420135,-7198.91015625,304.1187744140625,0.9990000128746032,0.553674578666687,0.4605411291122436,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247685402631,-3469.43408203125,303.37457275390625,0.4510471820831299,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103629052639007,0.789484441280365,0.789484441280365,1.0,1.0,-1.3949378728866575,0.5982831716537476,0.7966546416282654,0.2690345644950866,0.0,0.0,0.6176741123199463,70.12984466552734,112.0,-114.06002807617188,-15404.9638671875,320.4986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.755859375,18000.0,0.0,0.0,0.3536154925823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682775020599365,0.6682842969894409,-6.796600700909039e-06,0.0,0.0003588747640606,0.0,0.0,52.01251220703125,0.0,0.0,0.0,0.4318592250347137,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991061180830001,-2273.94287109375,304.1496887207031,0.693812906742096,0.1594298928976059,0.1451178640127182,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471820831299,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978832721710205,-4253.646484375,304.1518249511719,0.9296738505363464,0.3863670527935028,0.2714100480079651,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996131420135,-7198.91015625,304.1187744140625,0.9990000128746032,0.553674578666687,0.4605411291122436,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247685402631,-3469.43408203125,303.37457275390625,0.4510471820831299,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103629052639007,0.789484441280365,0.789484441280365,1.0,1.0,-1.3949378728866575,0.5982831716537476,0.7966546416282654,0.2690345644950866,0.0,0.0,0.6176741123199463,70.12984466552734,112.0,-114.06002807617188,-15404.9638671875,320.4986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.755859375,18000.0,0.0,0.0,0.3536154925823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682775020599365,0.6682842969894409,-6.796600700909039e-06,0.0,0.0003588747640606,0.0,0.0,52.01251220703125,0.0,0.0,0.0,0.4318592250347137,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002559140324592,-2296.100830078125,304.14764404296875,0.6867091655731201,0.1605651825666427,0.1460700184106826,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430657029151916,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984203398227691,-4260.546875,304.1505126953125,0.9164221286773682,0.3855533003807068,0.2709774076938629,293.1219787597656,297.1499938964844,293.1499938964844,0.4122840464115143,-7467.90966796875,304.09197998046875,0.9990000128746032,0.549184262752533,0.4771483838558197,293.2100830078125,297.1499938964844,293.1499938964844,0.0127099212259054,-3488.4462890625,303.3584289550781,0.4430657029151916,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.983154296875,291.1357727050781,1.0,0.3178370594978332,0.7893312573432922,0.7893312573432922,1.0,1.0,-1.4166258573532104,0.6081858277320862,0.808440089225769,0.2745060324668884,0.0,0.0,0.6224889755249023,74.65592193603516,112.0,-116.0036392211914,-15561.99609375,341.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,309.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.802734375,18000.0,0.0,0.0,0.3504279255867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731719970703125,0.6731787919998169,-6.809117166994838e-06,0.0,0.0003556397859938,0.0,0.0,52.63039016723633,0.0,0.0,0.0,0.4335341155529022,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017754524946212,-2325.044921875,304.1452941894531,0.6798412203788757,0.1619860529899597,0.1474615186452865,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951015949249,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.2989295125007629,-4267.04345703125,304.1495056152344,0.9032758474349976,0.3847040832042694,0.2705381214618683,293.15673828125,297.1499938964844,293.1499938964844,0.4322981536388397,-7764.74755859375,304.066162109375,0.9990000128746032,0.5427252650260925,0.4954925775527954,293.2119445800781,297.1499938964844,293.1499938964844,0.0127986827865242,-3508.171630859375,303.3403015136719,0.4350951015949249,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.09942626953125,293.9741516113281,291.093505859375,1.0,0.3261585235595703,0.7888486981391907,0.7888486981391907,1.0,1.0,-1.4410845041275024,0.6193395853042603,0.8217449188232422,0.2806589603424072,0.0,0.0,0.6299285888671875,79.84304809570312,115.0,-119.77175903320312,-15765.3330078125,365.6341247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65191650390625,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17828.171875,18000.0,0.0,0.0,0.3478976488113403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837716102600098,0.6837784647941589,-6.870986908324994e-06,0.0,0.0003530718968249,0.0,0.0,54.19983673095703,0.0,0.0,0.0,0.4375143647193908,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038980334997177,-2365.287841796875,304.1434936523437,0.6651484370231628,0.1629113405942917,0.1492256373167038,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996262013912201,-4275.89404296875,304.148681640625,0.879671573638916,0.3830011188983917,0.2696590423583984,293.22930908203125,297.1499938964844,293.1499938964844,0.4451757669448852,-7942.029296875,304.0765380859375,0.9853662252426147,0.527776300907135,0.5037881135940552,293.2185974121094,297.1499938964844,293.1499938964844,0.01295842602849,-3544.29150390625,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405638694763,0.7878836393356323,0.7878836393356323,1.0,1.0,-1.4546053409576416,0.6253654360771179,0.8292399644851685,0.2841546237468719,0.0,0.0,0.6525653600692749,90.54792785644533,118.0,-67.76258850097656,-16039.30859375,398.8955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.2265625,18000.0,0.0,0.0,0.3451535105705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72478187084198,0.724789023399353,-7.166597697505495e-06,0.0,0.0003502869512885,0.0,0.0,60.91358947753906,0.0,0.0,0.0,0.4535517394542694,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038980334997177,-2365.287841796875,304.1434936523437,0.6651484370231628,0.1629113405942917,0.1492256373167038,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996262013912201,-4275.89404296875,304.148681640625,0.879671573638916,0.3830011188983917,0.2696590423583984,293.22930908203125,297.1499938964844,293.1499938964844,0.4451757669448852,-7942.029296875,304.0765380859375,0.9853662252426147,0.527776300907135,0.5037881135940552,293.2185974121094,297.1499938964844,293.1499938964844,0.01295842602849,-3544.29150390625,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405638694763,0.7878836393356323,0.7878836393356323,1.0,1.0,-1.4546053409576416,0.6253654360771179,0.8292399644851685,0.2841546237468719,0.0,0.0,0.6525653600692749,90.54792785644533,118.0,-67.76258850097656,-16039.30859375,398.8955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.2265625,18000.0,0.0,0.0,0.3451535105705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72478187084198,0.724789023399353,-7.166597697505495e-06,0.0,0.0003502869512885,0.0,0.0,60.91358947753906,0.0,0.0,0.0,0.4535517394542694,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037828624248504,-2362.200439453125,304.1458740234375,0.651973307132721,0.1626160591840744,0.1494964957237243,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554324626922,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972665429115295,-4247.62939453125,304.15301513671875,0.8609334826469421,0.381106436252594,0.2686737477779388,293.2588806152344,297.1499938964844,293.1499938964844,0.4369106888771057,-7803.37890625,304.1141662597656,0.961499035358429,0.5197104811668396,0.4950402677059173,293.226318359375,297.1499938964844,293.1499938964844,0.0129672829061746,-3546.563720703125,303.2527770996094,0.4111554324626922,0.050000000745058,0.2410412728786468,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468198776245117,0.7869185209274292,0.7869185209274292,1.0,1.0,-1.4462872743606567,0.6214149594306946,0.8248723745346069,0.2819049656391144,0.0,0.0,0.6604011058807373,100.18517303466795,121.0,17.833105087280273,-16006.5625,418.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.947265625,18000.0,0.0,0.0,0.3444756865501404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752802312374115,0.7528097629547119,-7.457979336322751e-06,0.0,0.000349599024048,0.0,0.0,66.38912200927734,0.0,0.0,0.0,0.4652227163314819,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037828624248504,-2362.200439453125,304.1458740234375,0.651973307132721,0.1626160591840744,0.1494964957237243,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554324626922,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972665429115295,-4247.62939453125,304.15301513671875,0.8609334826469421,0.381106436252594,0.2686737477779388,293.2588806152344,297.1499938964844,293.1499938964844,0.4369106888771057,-7803.37890625,304.1141662597656,0.961499035358429,0.5197104811668396,0.4950402677059173,293.226318359375,297.1499938964844,293.1499938964844,0.0129672829061746,-3546.563720703125,303.2527770996094,0.4111554324626922,0.050000000745058,0.2410412728786468,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468198776245117,0.7869185209274292,0.7869185209274292,1.0,1.0,-1.4462872743606567,0.6214149594306946,0.8248723745346069,0.2819049656391144,0.0,0.0,0.6604011058807373,100.18517303466795,121.0,17.833105087280273,-16006.5625,418.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.947265625,18000.0,0.0,0.0,0.3444756865501404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752802312374115,0.7528097629547119,-7.457979336322751e-06,0.0,0.000349599024048,0.0,0.0,66.38912200927734,0.0,0.0,0.0,0.4652227163314819,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035465747117996,-2357.319091796875,304.1476135253906,0.6429979205131531,0.1622060537338256,0.1494035422801971,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125147819519,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.295184314250946,-4223.23046875,304.15545654296875,0.8481591939926147,0.3790854811668396,0.26750248670578,293.2683410644531,297.1499938964844,293.1499938964844,0.4323089122772217,-7728.56591796875,304.1334533691406,0.943833351135254,0.5150094032287598,0.490350991487503,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623087123036,-3548.394775390625,303.20947265625,0.4048125147819519,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,293.8996887207031,291.0917358398437,1.0,0.3533138036727905,0.7860466837882996,0.7860466837882996,1.0,1.0,-1.441165566444397,0.6189638376235962,0.822201669216156,0.280424565076828,0.0,0.0,0.6669092774391174,107.53475952148438,109.0,25.86875534057617,-15912.5595703125,433.5851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70263671875,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3448474109172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692610621452332,0.7692686915397644,-7.627064860571409e-06,0.0,0.0003499762678984,0.0,0.0,69.71969604492188,0.0,0.0,0.0,0.4722866415977478,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035465747117996,-2357.319091796875,304.1476135253906,0.6429979205131531,0.1622060537338256,0.1494035422801971,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125147819519,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.295184314250946,-4223.23046875,304.15545654296875,0.8481591939926147,0.3790854811668396,0.26750248670578,293.2683410644531,297.1499938964844,293.1499938964844,0.4323089122772217,-7728.56591796875,304.1334533691406,0.943833351135254,0.5150094032287598,0.490350991487503,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623087123036,-3548.394775390625,303.20947265625,0.4048125147819519,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,293.8996887207031,291.0917358398437,1.0,0.3533138036727905,0.7860466837882996,0.7860466837882996,1.0,1.0,-1.441165566444397,0.6189638376235962,0.822201669216156,0.280424565076828,0.0,0.0,0.6669092774391174,107.53475952148438,109.0,25.86875534057617,-15912.5595703125,433.5851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70263671875,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3448474109172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692610621452332,0.7692686915397644,-7.627064860571409e-06,0.0,0.0003499762678984,0.0,0.0,69.71969604492188,0.0,0.0,0.0,0.4722866415977478,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031910181045532,-2350.31982421875,304.14898681640625,0.6413575410842896,0.161932110786438,0.1491630524396896,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928349673748016,-4195.88671875,304.15753173828125,0.8450469970703125,0.3770442008972168,0.2661179006099701,293.2705383300781,297.1499938964844,293.1499938964844,0.4285940825939178,-7670.24365234375,304.14501953125,0.9390642642974854,0.5115588307380676,0.4869366586208343,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604741767048,-3534.064697265625,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.3532594442367553,0.7851747870445251,0.7851747870445251,1.0,1.0,-1.435439944267273,0.6162314414978027,0.8192084431648254,0.2788104116916656,0.0,0.0,0.6710731983184814,108.61959075927734,97.0,27.41557502746582,-15804.015625,433.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458548188209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810649871826172,0.781072735786438,-7.750069016765337e-06,0.0,0.0003509986854624,0.0,0.0,72.17962646484375,0.0,0.0,0.0,0.4773169755935669,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031910181045532,-2350.31982421875,304.14898681640625,0.6413575410842896,0.161932110786438,0.1491630524396896,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928349673748016,-4195.88671875,304.15753173828125,0.8450469970703125,0.3770442008972168,0.2661179006099701,293.2705383300781,297.1499938964844,293.1499938964844,0.4285940825939178,-7670.24365234375,304.14501953125,0.9390642642974854,0.5115588307380676,0.4869366586208343,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604741767048,-3534.064697265625,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.3532594442367553,0.7851747870445251,0.7851747870445251,1.0,1.0,-1.435439944267273,0.6162314414978027,0.8192084431648254,0.2788104116916656,0.0,0.0,0.6710731983184814,108.61959075927734,97.0,27.41557502746582,-15804.015625,433.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458548188209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810649871826172,0.781072735786438,-7.750069016765337e-06,0.0,0.0003509986854624,0.0,0.0,72.17962646484375,0.0,0.0,0.0,0.4773169755935669,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030028685927391,-2346.64990234375,304.1495056152344,0.642516553401947,0.161862164735794,0.1490353196859359,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351645469665,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915858328342438,-4181.396484375,304.158447265625,0.8460388779640198,0.3760337829589844,0.2653782963752746,293.2703857421875,297.1499938964844,293.1499938964844,0.4268208146095276,-7643.1259765625,304.1491394042969,0.9402706623077391,0.5100623965263367,0.4854247570037842,293.2398376464844,297.1499938964844,293.1499938964844,0.0127823958173394,-3522.194580078125,303.1485290527344,0.4048351645469665,0.050000000745058,0.2424304336309433,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.9471130371094,291.12066650390625,1.0,0.3515999913215637,0.7847388982772827,0.7847388982772827,1.0,1.0,-1.4322537183761597,0.6147181987762451,0.8175355195999146,0.2779194414615631,0.0,0.0,0.6721599102020264,107.35081481933594,97.0,27.513334274291992,-15745.2001953125,428.37200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.939453125,18000.0,0.0,0.0,0.3464747369289398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848357558250427,0.7848435044288635,-7.792362339387182e-06,0.0,0.0003516277938615,0.0,0.0,72.997314453125,0.0,0.0,0.0,0.4789459705352783,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028177514672279,-2343.05029296875,304.1499328613281,0.644683301448822,0.1618293523788452,0.1489114314317703,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065265953540802,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.2903085350990295,-4166.6064453125,304.1592102050781,0.848303496837616,0.3750292956829071,0.2646181285381317,293.2697448730469,297.1499938964844,293.1499938964844,0.4250723123550415,-7616.7568359375,304.1524658203125,0.9432265758514404,0.5086585283279419,0.4839831292629242,293.2414855957031,297.1499938964844,293.1499938964844,0.0126925157383084,-3508.206787109375,303.12939453125,0.4065265953540802,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9628295898437,291.1302490234375,1.0,0.3491077721118927,0.7844239473342896,0.7844239473342896,1.0,1.0,-1.4288986921310425,0.6131433248519897,0.815755307674408,0.2770017087459564,0.0,0.0,0.6726214289665222,105.22274017333984,85.0,27.3098087310791,-15685.05859375,421.4144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.347113162279129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787198543548584,0.7872063517570496,-7.821344297553878e-06,0.0,0.000352275732439,0.0,0.0,73.53009796142578,0.0,0.0,0.0,0.4799838364124298,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024591922760009,-2336.09716796875,304.1505432128906,0.6516927480697632,0.1618528664112091,0.1486793011426925,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876870632171631,-4136.3076171875,304.1605224609375,0.8561521172523499,0.3730305135250091,0.2630510032176971,293.2676696777344,297.1499938964844,293.1499938964844,0.4216035306453705,-7565.28173828125,304.1573791503906,0.9533224701881408,0.5060433149337769,0.4812331199645996,293.24395751953125,297.1499938964844,293.1499938964844,0.012488093227148,-3475.558349609375,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.342174232006073,0.783794105052948,0.783794105052948,1.0,1.0,-1.4217880964279177,0.6098135709762573,0.8119744658470154,0.2750696539878845,0.0,0.0,0.6716630458831787,99.03995513916016,73.0,26.88064384460449,-15562.599609375,402.7204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.3482969403266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877419590950012,0.7877497673034668,-7.839327736292034e-06,0.0,0.0003534771385602,0.0,0.0,73.7337646484375,0.0,0.0,0.0,0.4802942276000976,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024591922760009,-2336.09716796875,304.1505432128906,0.6516927480697632,0.1618528664112091,0.1486793011426925,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876870632171631,-4136.3076171875,304.1605224609375,0.8561521172523499,0.3730305135250091,0.2630510032176971,293.2676696777344,297.1499938964844,293.1499938964844,0.4216035306453705,-7565.28173828125,304.1573791503906,0.9533224701881408,0.5060433149337769,0.4812331199645996,293.24395751953125,297.1499938964844,293.1499938964844,0.012488093227148,-3475.558349609375,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.342174232006073,0.783794105052948,0.783794105052948,1.0,1.0,-1.4217880964279177,0.6098135709762573,0.8119744658470154,0.2750696539878845,0.0,0.0,0.6716630458831787,99.03995513916016,73.0,26.88064384460449,-15562.599609375,402.7204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.3482969403266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877419590950012,0.7877497673034668,-7.839327736292034e-06,0.0,0.0003534771385602,0.0,0.0,73.7337646484375,0.0,0.0,0.0,0.4802942276000976,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021191999316215,-2329.51806640625,304.15093994140625,0.6621152758598328,0.1619655489921569,0.1484689861536026,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850034534931183,-4105.3349609375,304.1614685058594,0.8681367635726929,0.3710335493087768,0.2614361643791199,293.2649841308594,297.1499938964844,293.1499938964844,0.4181641936302185,-7515.01904296875,304.1606140136719,0.9675759077072144,0.5036093592643738,0.4786025881767273,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639704495668,-3438.805419921875,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.35186767578125,294.0203857421875,291.1678771972656,1.0,0.3332951664924621,0.7831642031669617,0.7831642031669617,1.0,1.0,-1.4143105745315552,0.6063174605369568,0.8079931139945984,0.2730499505996704,0.0,0.0,0.6682268977165222,91.092041015625,61.0,26.125795364379883,-15437.6435546875,379.7693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491495847702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827067971229553,0.7827146053314209,-7.803992957633454e-06,0.0,0.0003543424536474,0.0,0.0,72.78693389892578,0.0,0.0,0.0,0.4782561957836151,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021191999316215,-2329.51806640625,304.15093994140625,0.6621152758598328,0.1619655489921569,0.1484689861536026,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850034534931183,-4105.3349609375,304.1614685058594,0.8681367635726929,0.3710335493087768,0.2614361643791199,293.2649841308594,297.1499938964844,293.1499938964844,0.4181641936302185,-7515.01904296875,304.1606140136719,0.9675759077072144,0.5036093592643738,0.4786025881767273,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639704495668,-3438.805419921875,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.35186767578125,294.0203857421875,291.1678771972656,1.0,0.3332951664924621,0.7831642031669617,0.7831642031669617,1.0,1.0,-1.4143105745315552,0.6063174605369568,0.8079931139945984,0.2730499505996704,0.0,0.0,0.6682268977165222,91.092041015625,61.0,26.125795364379883,-15437.6435546875,379.7693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491495847702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827067971229553,0.7827146053314209,-7.803992957633454e-06,0.0,0.0003543424536474,0.0,0.0,72.78693389892578,0.0,0.0,0.0,0.4782561957836151,4.0,0.0,1.0
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018070727586746,-2323.49169921875,304.151123046875,0.6761524081230164,0.1621412187814712,0.1482794880867004,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823034226894378,-4074.2060546875,304.1621398925781,0.8844311237335205,0.3690285384654999,0.2597852051258087,293.261962890625,297.1499938964844,293.1499938964844,0.4148021340370178,-7466.39892578125,304.16265869140625,0.984398365020752,0.5013098120689392,0.4760636389255523,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316501706838,-3399.93359375,303.0223388671875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229936957359314,0.7825727462768555,0.7825727462768555,1.0,1.0,-1.406626582145691,0.6027333736419678,0.8038932681083679,0.2709901630878448,0.0,0.0,0.6625533103942871,82.0472640991211,49.0,24.216812133789062,-15309.720703125,354.3233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494727909564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77242112159729,0.7724288702011108,-7.718505003140308e-06,0.0,0.0003546704538166,0.0,0.0,70.78303527832031,0.0,0.0,0.0,0.4740243852138519,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018070727586746,-2323.49169921875,304.151123046875,0.6761524081230164,0.1621412187814712,0.1482794880867004,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823034226894378,-4074.2060546875,304.1621398925781,0.8844311237335205,0.3690285384654999,0.2597852051258087,293.261962890625,297.1499938964844,293.1499938964844,0.4148021340370178,-7466.39892578125,304.16265869140625,0.984398365020752,0.5013098120689392,0.4760636389255523,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316501706838,-3399.93359375,303.0223388671875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229936957359314,0.7825727462768555,0.7825727462768555,1.0,1.0,-1.406626582145691,0.6027333736419678,0.8038932681083679,0.2709901630878448,0.0,0.0,0.6625533103942871,82.0472640991211,49.0,24.216812133789062,-15309.720703125,354.3233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494727909564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77242112159729,0.7724288702011108,-7.718505003140308e-06,0.0,0.0003546704538166,0.0,0.0,70.78303527832031,0.0,0.0,0.0,0.4740243852138519,4.0,0.0,1.0
