time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015381515026092,-2318.30419921875,304.1512145996094,0.6935486793518066,0.1623704731464386,0.1481239199638366,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317956447601,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796274423599243,-4043.376220703125,304.1625366210937,0.9047211408615112,0.367018312215805,0.2581180036067962,293.25811767578125,297.1499938964844,293.1499938964844,0.4086609482765198,-7375.4453125,304.1694030761719,0.9990000128746032,0.4992411732673645,0.4705382287502289,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038170039653,-3361.1728515625,302.9882507324219,0.4461317956447601,0.050000000745058,0.2360458672046661,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115013241767883,0.7819812893867493,0.7819812893867493,1.0,1.0,-1.3953349590301514,0.597465991973877,0.7978690266609192,0.2681480646133423,0.0,0.0,0.65497887134552,72.63484954833984,37.0,23.74276161193848,-15155.2431640625,326.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491240441799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576382160186768,0.7576457858085632,-7.590870154672302e-06,0.0,0.0003543165512382,0.0,0.0,67.92926788330078,0.0,0.0,0.0,0.4679393470287323,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015381515026092,-2318.30419921875,304.1512145996094,0.6935486793518066,0.1623704731464386,0.1481239199638366,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317956447601,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796274423599243,-4043.376220703125,304.1625366210937,0.9047211408615112,0.367018312215805,0.2581180036067962,293.25811767578125,297.1499938964844,293.1499938964844,0.4086609482765198,-7375.4453125,304.1694030761719,0.9990000128746032,0.4992411732673645,0.4705382287502289,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038170039653,-3361.1728515625,302.9882507324219,0.4461317956447601,0.050000000745058,0.2360458672046661,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115013241767883,0.7819812893867493,0.7819812893867493,1.0,1.0,-1.3953349590301514,0.597465991973877,0.7978690266609192,0.2681480646133423,0.0,0.0,0.65497887134552,72.63484954833984,37.0,23.74276161193848,-15155.2431640625,326.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491240441799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576382160186768,0.7576457858085632,-7.590870154672302e-06,0.0,0.0003543165512382,0.0,0.0,67.92926788330078,0.0,0.0,0.0,0.4679393470287323,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013368368148803,-2314.228759765625,304.1513671875,0.7012975811958313,0.1625445783138275,0.1481231749057769,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533168971538543,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779790163040161,-4024.05029296875,304.16326904296875,0.9141377210617064,0.3660239577293396,0.2573232054710388,293.24755859375,297.1499938964844,293.1499938964844,0.3935785591602325,-7149.2734375,304.1932678222656,0.9990000128746032,0.4999389946460724,0.4560854136943817,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958357393741,-3341.16064453125,302.973388671875,0.4533168971538543,0.050000000745058,0.2353740185499191,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.112548828125,291.22607421875,1.0,0.3049660921096802,0.7816855311393738,0.7816855311393738,1.0,1.0,-1.376028299331665,0.5886251330375671,0.7874032258987427,0.263228565454483,0.0,0.0,0.6483811736106873,68.72466278076172,37.0,54.3393783569336,-14981.7109375,308.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.59765625,18000.0,0.0,0.0,0.3485373854637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476018667221069,0.7476093769073486,-7.5093453233421315e-06,0.0,0.0003537211450748,0.0,0.0,66.06666564941406,0.0,0.0,0.0,0.4637752175331116,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009072437882423,-2305.62890625,304.1518859863281,0.7097503542900085,0.1622526794672012,0.1480272859334945,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616783261299133,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758932411670685,-3999.32470703125,304.1646423339844,0.925339698791504,0.3650018572807312,0.2565140426158905,293.2268981933594,297.1499938964844,293.1499938964844,0.3766720592975616,-6895.875,304.2160949707031,0.9990000128746032,0.5027503967285156,0.4405159056186676,293.2469177246094,297.1499938964844,293.1499938964844,0.0115735214203596,-3316.781005859375,302.9619140625,0.4616783261299133,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666015625,1.0,0.2979816198348999,0.7814526557922363,0.7814526557922363,1.0,1.0,-1.3552387952804563,0.579136073589325,0.7761027216911316,0.2579609751701355,0.0,0.0,0.6370815634727478,64.65567016601562,25.0,79.85163879394531,-14772.8125,290.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18321.0234375,18000.0,0.0,0.0,0.3474902808666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301896810531616,0.7301970720291138,-7.381003342743497e-06,0.0,0.0003526584769133,0.0,0.0,62.99590301513672,0.0,0.0,0.0,0.4567426741123199,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981224179267883,-2252.749755859375,304.156005859375,0.7237039804458618,0.1585689187049865,0.1452494114637375,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721773982048034,-3955.655517578125,304.1659240722656,0.9513630867004396,0.3629191219806671,0.2548550367355346,293.1623840332031,297.1499938964844,293.1499938964844,0.341017335653305,-6360.6787109375,304.2532043457031,0.9990000128746032,0.5138242244720459,0.4070200026035309,293.244140625,297.1499938964844,293.1499938964844,0.0113587705418467,-3274.48486328125,302.94189453125,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826950252056122,0.7809869647026062,0.7809869647026062,1.0,1.0,-1.3076447248458862,0.557499349117279,0.7501453757286072,0.2459956258535385,0.0,0.0,0.6101011633872986,56.31632995605469,43.0,75.98527526855469,-14258.298828125,252.1825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.322265625,18000.0,0.0,0.0,0.3436340689659118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783356070518494,0.6783425807952881,-6.978709279792383e-06,0.0,0.0003487448848318,0.0,0.0,54.24884796142578,0.0,0.0,0.0,0.4364093840122223,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981224179267883,-2252.749755859375,304.156005859375,0.7237039804458618,0.1585689187049865,0.1452494114637375,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721773982048034,-3955.655517578125,304.1659240722656,0.9513630867004396,0.3629191219806671,0.2548550367355346,293.1623840332031,297.1499938964844,293.1499938964844,0.341017335653305,-6360.6787109375,304.2532043457031,0.9990000128746032,0.5138242244720459,0.4070200026035309,293.244140625,297.1499938964844,293.1499938964844,0.0113587705418467,-3274.48486328125,302.94189453125,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826950252056122,0.7809869647026062,0.7809869647026062,1.0,1.0,-1.3076447248458862,0.557499349117279,0.7501453757286072,0.2459956258535385,0.0,0.0,0.6101011633872986,56.31632995605469,43.0,75.98527526855469,-14258.298828125,252.1825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.322265625,18000.0,0.0,0.0,0.3436340689659118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783356070518494,0.6783425807952881,-6.978709279792383e-06,0.0,0.0003487448848318,0.0,0.0,54.24884796142578,0.0,0.0,0.0,0.4364093840122223,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951683893799781,-2197.50927734375,304.1587219238281,0.7248228192329407,0.1555332988500595,0.1417642533779144,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833888113498688,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697458863258362,-3927.9375,304.16455078125,0.9592674970626832,0.3607224524021148,0.2532812654972076,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170160293579,-6165.9736328125,304.2401733398437,0.9990000128746032,0.5263803601264954,0.3952820003032684,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637151032686,-3258.15576171875,302.9179382324219,0.4833888113498688,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778225541114807,0.7805212140083313,0.7805212140083313,1.0,1.0,-1.286777377128601,0.5480682253837585,0.7387091517448425,0.2405838519334793,0.0,0.0,0.5839429497718811,53.47465515136719,61.0,9.743525505065918,-13885.87890625,237.985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.841796875,18000.0,0.0,0.0,0.3373648822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211673617362976,0.6211739182472229,-6.527699497382855e-06,0.0,0.0003423824673518,0.0,0.0,45.46106719970703,0.0,0.0,0.0,0.4145234823226928,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951683893799781,-2197.50927734375,304.1587219238281,0.7248228192329407,0.1555332988500595,0.1417642533779144,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833888113498688,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697458863258362,-3927.9375,304.16455078125,0.9592674970626832,0.3607224524021148,0.2532812654972076,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170160293579,-6165.9736328125,304.2401733398437,0.9990000128746032,0.5263803601264954,0.3952820003032684,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637151032686,-3258.15576171875,302.9179382324219,0.4833888113498688,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778225541114807,0.7805212140083313,0.7805212140083313,1.0,1.0,-1.286777377128601,0.5480682253837585,0.7387091517448425,0.2405838519334793,0.0,0.0,0.5839429497718811,53.47465515136719,61.0,9.743525505065918,-13885.87890625,237.985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.841796875,18000.0,0.0,0.0,0.3373648822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211673617362976,0.6211739182472229,-6.527699497382855e-06,0.0,0.0003423824673518,0.0,0.0,45.46106719970703,0.0,0.0,0.0,0.4145234823226928,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950132757425308,-2195.804931640625,304.1560363769531,0.719810962677002,0.1550158262252807,0.1410725563764572,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804212152957916,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689197957515716,-3919.986572265625,304.1610717773437,0.9512506723403932,0.3584269881248474,0.2517447173595428,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069485664367,-6280.4140625,304.1988220214844,0.9990000128746032,0.5328697562217712,0.4021823108196258,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831350415945,-3268.59619140625,302.8865966796875,0.4804212152957916,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808888554573059,0.7804188132286072,0.7804188132286072,1.0,1.0,-1.2927757501602173,0.5507747530937195,0.7420009970664978,0.2420103102922439,0.0,0.0,0.5700148940086365,55.03531265258789,79.0,-60.76027297973633,-13769.060546875,243.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.3297065794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839139819145203,0.5839201807975769,-6.209848834259901e-06,0.0,0.0003346102603245,0.0,0.0,40.09999465942383,0.0,0.0,0.0,0.4002419710159302,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950132757425308,-2195.804931640625,304.1560363769531,0.719810962677002,0.1550158262252807,0.1410725563764572,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804212152957916,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689197957515716,-3919.986572265625,304.1610717773437,0.9512506723403932,0.3584269881248474,0.2517447173595428,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069485664367,-6280.4140625,304.1988220214844,0.9990000128746032,0.5328697562217712,0.4021823108196258,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831350415945,-3268.59619140625,302.8865966796875,0.4804212152957916,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808888554573059,0.7804188132286072,0.7804188132286072,1.0,1.0,-1.2927757501602173,0.5507747530937195,0.7420009970664978,0.2420103102922439,0.0,0.0,0.5700148940086365,55.03531265258789,79.0,-60.76027297973633,-13769.060546875,243.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.3297065794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839139819145203,0.5839201807975769,-6.209848834259901e-06,0.0,0.0003346102603245,0.0,0.0,40.09999465942383,0.0,0.0,0.0,0.4002419710159302,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954603999853134,-2205.551513671875,304.1532897949219,0.7072659134864807,0.1546282768249511,0.1409166753292083,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706439673900604,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685998082160949,-3917.9873046875,304.1579284667969,0.9305461049079896,0.356033056974411,0.250236451625824,293.0823059082031,297.1499938964844,293.1499938964844,0.3557199835777282,-6625.6494140625,304.14605712890625,0.9990000128746032,0.5331688523292542,0.4235913455486297,293.239013671875,297.1499938964844,293.1499938964844,0.0113577581942081,-3291.206298828125,302.8494873046875,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.2902205884456634,0.7803164124488831,0.7803164124488831,1.0,1.0,-1.3177546262741089,0.5620585083961487,0.755696177482605,0.2481861412525177,0.0,0.0,0.5675479769706726,60.1450309753418,97.0,-93.74193572998048,-13875.150390625,264.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221061825752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704067945480347,0.5704128742218018,-6.06888352194801e-06,0.0,0.0003268968139309,0.0,0.0,38.12046432495117,0.0,0.0,0.0,0.3947791755199432,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954603999853134,-2205.551513671875,304.1532897949219,0.7072659134864807,0.1546282768249511,0.1409166753292083,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706439673900604,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685998082160949,-3917.9873046875,304.1579284667969,0.9305461049079896,0.356033056974411,0.250236451625824,293.0823059082031,297.1499938964844,293.1499938964844,0.3557199835777282,-6625.6494140625,304.14605712890625,0.9990000128746032,0.5331688523292542,0.4235913455486297,293.239013671875,297.1499938964844,293.1499938964844,0.0113577581942081,-3291.206298828125,302.8494873046875,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.2902205884456634,0.7803164124488831,0.7803164124488831,1.0,1.0,-1.3177546262741089,0.5620585083961487,0.755696177482605,0.2481861412525177,0.0,0.0,0.5675479769706726,60.1450309753418,97.0,-93.74193572998048,-13875.150390625,264.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221061825752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704067945480347,0.5704128742218018,-6.06888352194801e-06,0.0,0.0003268968139309,0.0,0.0,38.12046432495117,0.0,0.0,0.0,0.3947791755199432,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956977233290672,-2210.653564453125,304.1522827148437,0.6984780430793762,0.1543986201286316,0.1408377885818481,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.462748646736145,0.050000000745058,0.0494550354778766,293.2304077148437,297.1499938964844,293.1499938964844,0.2684818506240845,-3917.3955078125,304.1567077636719,0.9169773459434508,0.3547936081886291,0.2494856715202331,293.0976867675781,297.1499938964844,293.1499938964844,0.3713142573833465,-6866.22021484375,304.1184387207031,0.9990000128746032,0.5310095548629761,0.4386105537414551,293.2395935058594,297.1499938964844,293.1499938964844,0.0114073036238551,-3305.071044921875,302.8285522460937,0.462748646736145,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.1592102050781,291.1596374511719,1.0,0.2967597544193268,0.780265212059021,0.780265212059021,1.0,1.0,-1.3357255458831787,0.5701965689659119,0.7655290365219116,0.2526548504829407,0.0,0.0,0.5702884793281555,63.888065338134766,97.0,-99.71509552001952,-13993.87890625,280.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60308837890625,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.3187626004219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716480612754822,0.5716540813446045,-6.056441634427756e-06,0.0,0.0003235035110265,0.0,0.0,38.16838455200195,0.0,0.0,0.0,0.3949909508228302,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961464345455169,-2219.71240234375,304.1510314941406,0.6892918944358826,0.1548010408878326,0.1410219818353653,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485340118408,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683493196964264,-3916.56298828125,304.1557312011719,0.9030874371528624,0.3535236120223999,0.2487331628799438,293.1219482421875,297.1499938964844,293.1499938964844,0.3894282281398773,-7141.53759765625,304.0912475585937,0.9990000128746032,0.5269209146499634,0.4558317959308624,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612532779574,-3319.8701171875,302.80572509765625,0.4534485340118408,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.1222229003906,1.0,0.3043180406093597,0.7798840999603271,0.7798840999603271,1.0,1.0,-1.3568320274353027,0.579734742641449,0.777097225189209,0.2578753232955932,0.0,0.0,0.5754473209381104,68.34153747558594,100.0,-102.76839447021484,-14152.525390625,299.5380249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.58203125,18000.0,0.0,0.0,0.3159294128417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777413845062256,0.5777474641799927,-6.0791862779296935e-06,0.0,0.0003206281980965,0.0,0.0,38.8413314819336,0.0,0.0,0.0,0.3969998955726623,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985284745693206,-2265.443603515625,304.14666748046875,0.6789997816085815,0.1576563417911529,0.1432615369558334,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025673866272,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677568793296814,-3910.709228515625,304.1548767089844,0.8833452463150024,0.3509382307529449,0.2471445351839065,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600914001465,-7588.8837890625,304.0611877441406,0.9990000128746032,0.5142477750778198,0.4830621480941772,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248616784811,-3341.052490234375,302.7528991699219,0.4404025673866272,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160819709300995,0.779121994972229,0.779121994972229,1.0,1.0,-1.392164707183838,0.5956957340240479,0.79646897315979,0.2667203545570373,0.0,0.0,0.5918992161750793,75.75428009033203,103.0,-84.85212707519531,-14488.71875,332.57672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.595703125,18000.0,0.0,0.0,0.3122352361679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038061380386353,0.6038123965263367,-6.229340215213597e-06,0.0,0.0003168790717609,0.0,0.0,42.09099960327149,0.0,0.0,0.0,0.4062647819519043,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985284745693206,-2265.443603515625,304.14666748046875,0.6789997816085815,0.1576563417911529,0.1432615369558334,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025673866272,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677568793296814,-3910.709228515625,304.1548767089844,0.8833452463150024,0.3509382307529449,0.2471445351839065,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600914001465,-7588.8837890625,304.0611877441406,0.9990000128746032,0.5142477750778198,0.4830621480941772,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248616784811,-3341.052490234375,302.7528991699219,0.4404025673866272,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160819709300995,0.779121994972229,0.779121994972229,1.0,1.0,-1.392164707183838,0.5956957340240479,0.79646897315979,0.2667203545570373,0.0,0.0,0.5918992161750793,75.75428009033203,103.0,-84.85212707519531,-14488.71875,332.57672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.595703125,18000.0,0.0,0.0,0.3122352361679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038061380386353,0.6038123965263367,-6.229340215213597e-06,0.0,0.0003168790717609,0.0,0.0,42.09099960327149,0.0,0.0,0.0,0.4062647819519043,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012625396251678,-2316.45947265625,304.1434020996094,0.6686622500419617,0.1603200137615203,0.1464473456144333,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272528886795044,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658693492412567,-3888.55615234375,304.156494140625,0.862236499786377,0.3483194410800934,0.2455884367227554,293.24151611328125,297.1499938964844,293.1499938964844,0.4179884195327759,-7547.22802734375,304.0950622558594,0.9806049466133118,0.5023573637008667,0.4788829684257507,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496041253209,-3350.594970703125,302.6984558105469,0.4272528886795044,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585662364959,0.7783598303794861,0.7783598303794861,1.0,1.0,-1.3914997577667236,0.5952165126800537,0.7962833046913147,0.2666663527488708,0.0,0.0,0.6066051125526428,84.47489166259766,106.0,-10.107297897338867,-14609.5478515625,352.9175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.849609375,18000.0,0.0,0.0,0.3111449778079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361453533172607,0.6361517906188965,-6.465661499532871e-06,0.0,0.0003157725732307,0.0,0.0,46.63472366333008,0.0,0.0,0.0,0.4183589518070221,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012625396251678,-2316.45947265625,304.1434020996094,0.6686622500419617,0.1603200137615203,0.1464473456144333,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272528886795044,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658693492412567,-3888.55615234375,304.156494140625,0.862236499786377,0.3483194410800934,0.2455884367227554,293.24151611328125,297.1499938964844,293.1499938964844,0.4179884195327759,-7547.22802734375,304.0950622558594,0.9806049466133118,0.5023573637008667,0.4788829684257507,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496041253209,-3350.594970703125,302.6984558105469,0.4272528886795044,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585662364959,0.7783598303794861,0.7783598303794861,1.0,1.0,-1.3914997577667236,0.5952165126800537,0.7962833046913147,0.2666663527488708,0.0,0.0,0.6066051125526428,84.47489166259766,106.0,-10.107297897338867,-14609.5478515625,352.9175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.849609375,18000.0,0.0,0.0,0.3111449778079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361453533172607,0.6361517906188965,-6.465661499532871e-06,0.0,0.0003157725732307,0.0,0.0,46.63472366333008,0.0,0.0,0.0,0.4183589518070221,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004793941974639,-2300.96484375,304.14697265625,0.6557117700576782,0.1585259437561035,0.1458314061164856,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199635982513,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614433169364929,-3835.5419921875,304.1617126464844,0.8445320129394531,0.3435949981212616,0.2428178340196609,293.269287109375,297.1499938964844,293.1499938964844,0.4101026654243469,-7419.38232421875,304.1260681152344,0.9588212966918944,0.4943444430828094,0.4709764420986175,293.271728515625,297.1499938964844,293.1499938964844,0.0114435423165559,-3335.28369140625,302.6146545410156,0.4179199635982513,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318412005901336,0.7774538993835449,0.7774538993835449,1.0,1.0,-1.380090355873108,0.5898646712303162,0.790225625038147,0.2637450695037842,0.0,0.0,0.6122719049453735,92.16810607910156,94.0,33.94261932373047,-14513.8916015625,365.61334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.311515212059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534646153450012,0.6534712910652161,-6.63008449919289e-06,0.0,0.0003161483327858,0.0,0.0,49.40851211547852,0.0,0.0,0.0,0.4253461360931396,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004793941974639,-2300.96484375,304.14697265625,0.6557117700576782,0.1585259437561035,0.1458314061164856,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199635982513,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614433169364929,-3835.5419921875,304.1617126464844,0.8445320129394531,0.3435949981212616,0.2428178340196609,293.269287109375,297.1499938964844,293.1499938964844,0.4101026654243469,-7419.38232421875,304.1260681152344,0.9588212966918944,0.4943444430828094,0.4709764420986175,293.271728515625,297.1499938964844,293.1499938964844,0.0114435423165559,-3335.28369140625,302.6146545410156,0.4179199635982513,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318412005901336,0.7774538993835449,0.7774538993835449,1.0,1.0,-1.380090355873108,0.5898646712303162,0.790225625038147,0.2637450695037842,0.0,0.0,0.6122719049453735,92.16810607910156,94.0,33.94261932373047,-14513.8916015625,365.61334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.311515212059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534646153450012,0.6534712910652161,-6.63008449919289e-06,0.0,0.0003161483327858,0.0,0.0,49.40851211547852,0.0,0.0,0.0,0.4253461360931396,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991767570376396,-2276.05908203125,304.150146484375,0.6515057682991028,0.1568690091371536,0.1445300877094268,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573400139808655,-3786.82421875,304.1645812988281,0.8389336466789246,0.3399708569049835,0.2402004450559616,293.2774353027344,297.1499938964844,293.1499938964844,0.4047776758670807,-7335.20947265625,304.1426086425781,0.9517261385917664,0.4896459579467773,0.4660559594631195,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932296469807,-3310.523681640625,302.54132080078125,0.4162240326404571,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317681849002838,0.776547908782959,0.776547908782959,1.0,1.0,-1.3699233531951904,0.5850819945335388,0.7848413586616516,0.2611464262008667,0.0,0.0,0.6143438220024109,93.62986755371094,82.0,33.709617614746094,-14373.4853515625,364.15240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124796152114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605761051177979,0.6605827808380127,-6.706226940877968e-06,0.0,0.000317127094604,0.0,0.0,50.62637710571289,0.0,0.0,0.0,0.428350567817688,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991767570376396,-2276.05908203125,304.150146484375,0.6515057682991028,0.1568690091371536,0.1445300877094268,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573400139808655,-3786.82421875,304.1645812988281,0.8389336466789246,0.3399708569049835,0.2402004450559616,293.2774353027344,297.1499938964844,293.1499938964844,0.4047776758670807,-7335.20947265625,304.1426086425781,0.9517261385917664,0.4896459579467773,0.4660559594631195,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932296469807,-3310.523681640625,302.54132080078125,0.4162240326404571,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317681849002838,0.776547908782959,0.776547908782959,1.0,1.0,-1.3699233531951904,0.5850819945335388,0.7848413586616516,0.2611464262008667,0.0,0.0,0.6143438220024109,93.62986755371094,82.0,33.709617614746094,-14373.4853515625,364.15240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124796152114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605761051177979,0.6605827808380127,-6.706226940877968e-06,0.0,0.000317127094604,0.0,0.0,50.62637710571289,0.0,0.0,0.0,0.428350567817688,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982591956853866,-2258.7412109375,304.1517944335937,0.6512702703475952,0.1556847989559173,0.143499493598938,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298610210418,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.255563348531723,-3765.891357421875,304.1651611328125,0.8392217755317688,0.3383455276489258,0.2390073239803314,293.2784118652344,297.1499938964844,293.1499938964844,0.4027667939662933,-7304.0615234375,304.1475830078125,0.9524366855621338,0.4878392517566681,0.4641831815242767,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064480781555,-3296.003173828125,302.50732421875,0.4172298610210418,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.1275939941406,1.0,0.3300277590751648,0.7760949730873108,0.7760949730873108,1.0,1.0,-1.364741325378418,0.5826451778411865,0.7820962071418762,0.2598323225975036,0.0,0.0,0.6151260137557983,92.57398223876952,82.0,28.85983657836914,-14306.7861328125,359.22442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.666015625,18000.0,0.0,0.0,0.3130502700805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627240777015686,0.6627308130264282,-6.72727037454024e-06,0.0,0.0003177062317263,0.0,0.0,50.98584365844727,0.0,0.0,0.0,0.4292444586753845,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972475856542587,-2239.672119140625,304.1532897949219,0.6520732641220093,0.1544975489377975,0.1423618495464325,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942811012268,0.050000000745058,0.0504962988197803,293.2571105957031,297.1499938964844,293.1499938964844,0.2538197636604309,-3745.34765625,304.1655578613281,0.8410175442695618,0.336783230304718,0.2378463745117187,293.2783508300781,297.1499938964844,293.1499938964844,0.4008809924125671,-7275.22998046875,304.15142822265625,0.955209493637085,0.4862259924411773,0.4625078439712524,293.2919921875,297.1499938964844,293.1499938964844,0.011111868545413,-3279.66552734375,302.4749755859375,0.4191942811012268,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.7572937011719,294.2605895996094,291.1358947753906,1.0,0.3274027705192566,0.7758524417877197,0.7758524417877197,1.0,1.0,-1.3594720363616943,0.5801965594291687,0.7792754769325256,0.258529931306839,0.0,0.0,0.6153445243835449,90.65596771240234,70.0,26.516759872436523,-14242.4765625,352.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3136332035064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641029119491577,0.6641096472740173,-6.742135155946016e-06,0.0,0.000318297825288,0.0,0.0,51.22553634643555,0.0,0.0,0.0,0.4298126399517059,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952664092183113,-2202.36962890625,304.15545654296875,0.656883716583252,0.152333065867424,0.140139564871788,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503922283649444,-3704.945556640625,304.16607666015625,0.8485177159309387,0.3337608277797699,0.2355595976114273,293.2764892578125,297.1499938964844,293.1499938964844,0.3973258137702942,-7221.755859375,304.15679931640625,0.965567409992218,0.4833477437496185,0.4594824910163879,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072802588343,-3243.208984375,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.3200681507587433,0.7753673791885376,0.7753673791885376,1.0,1.0,-1.3488959074020386,0.575285017490387,0.7736109495162964,0.2559399902820587,0.0,0.0,0.6142002940177917,84.86083984375,58.0,23.23852729797364,-14114.1845703125,334.05499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146988749504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635376811027527,0.6635444164276123,-6.746557573933387e-06,0.0,0.0003193793527316,0.0,0.0,51.19045639038086,0.0,0.0,0.0,0.4296696186065674,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952664092183113,-2202.36962890625,304.15545654296875,0.656883716583252,0.152333065867424,0.140139564871788,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503922283649444,-3704.945556640625,304.16607666015625,0.8485177159309387,0.3337608277797699,0.2355595976114273,293.2764892578125,297.1499938964844,293.1499938964844,0.3973258137702942,-7221.755859375,304.15679931640625,0.965567409992218,0.4833477437496185,0.4594824910163879,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072802588343,-3243.208984375,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.3200681507587433,0.7753673791885376,0.7753673791885376,1.0,1.0,-1.3488959074020386,0.575285017490387,0.7736109495162964,0.2559399902820587,0.0,0.0,0.6142002940177917,84.86083984375,58.0,23.23852729797364,-14114.1845703125,334.05499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146988749504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635376811027527,0.6635444164276123,-6.746557573933387e-06,0.0,0.0003193793527316,0.0,0.0,51.19045639038086,0.0,0.0,0.0,0.4296696186065674,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.093465656042099,-2168.509765625,304.1566162109375,0.6659861207008362,0.150482103228569,0.1381302177906036,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470075041055679,-3664.99267578125,304.1663513183594,0.860969603061676,0.3308074176311493,0.2332794815301895,293.2734680175781,297.1499938964844,293.1499938964844,0.3939385414123535,-7171.61767578125,304.16015625,0.9804691672325134,0.4807518422603607,0.4566954672336578,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912851333618,-3203.527099609375,302.35601806640625,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.8083190917969,294.2869567871094,291.1665344238281,1.0,0.3106233775615692,0.7748823165893555,0.7748823165893555,1.0,1.0,-1.338374376296997,0.5703955292701721,0.7679787874221802,0.253394603729248,0.0,0.0,0.6111652255058289,77.25031280517578,46.0,21.211332321166992,-13987.9755859375,311.9676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154382705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589136123657227,0.6589203476905823,-6.717941232636804e-06,0.0,0.0003201297367922,0.0,0.0,50.51642608642578,0.0,0.0,0.0,0.4279369413852691,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.093465656042099,-2168.509765625,304.1566162109375,0.6659861207008362,0.150482103228569,0.1381302177906036,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470075041055679,-3664.99267578125,304.1663513183594,0.860969603061676,0.3308074176311493,0.2332794815301895,293.2734680175781,297.1499938964844,293.1499938964844,0.3939385414123535,-7171.61767578125,304.16015625,0.9804691672325134,0.4807518422603607,0.4566954672336578,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912851333618,-3203.527099609375,302.35601806640625,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.8083190917969,294.2869567871094,291.1665344238281,1.0,0.3106233775615692,0.7748823165893555,0.7748823165893555,1.0,1.0,-1.338374376296997,0.5703955292701721,0.7679787874221802,0.253394603729248,0.0,0.0,0.6111652255058289,77.25031280517578,46.0,21.211332321166992,-13987.9755859375,311.9676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154382705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589136123657227,0.6589203476905823,-6.717941232636804e-06,0.0,0.0003201297367922,0.0,0.0,50.51642608642578,0.0,0.0,0.0,0.4279369413852691,4.0,0.0,1.0
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918315351009368,-2137.819091796875,304.1571350097656,0.6796988248825073,0.1488730758428573,0.1363147497177124,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436515837907791,-3625.300537109375,304.16650390625,0.8788515329360962,0.3278889954090118,0.2309952527284622,293.2699279785156,297.1499938964844,293.1499938964844,0.3906229138374328,-7123.3544921875,304.1622619628906,0.9977964162826538,0.4783411920070648,0.4540531933307647,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712964966893,-3162.0810546875,302.3002319335937,0.4521799385547638,0.050000000745058,0.2354775220155716,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996070981025696,0.7744267582893372,0.7744267582893372,1.0,1.0,-1.3278913497924805,0.5655232071876526,0.7623681426048279,0.2508991956710815,0.0,0.0,0.606344997882843,68.50972747802734,34.0,19.4560489654541,-13861.5458984375,287.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156713545322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650475025177002,0.6504817008972168,-6.658726306341123e-06,0.0,0.0003203662927262,0.0,0.0,49.25922775268555,0.0,0.0,0.0,0.4247237145900726,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918315351009368,-2137.819091796875,304.1571350097656,0.6796988248825073,0.1488730758428573,0.1363147497177124,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436515837907791,-3625.300537109375,304.16650390625,0.8788515329360962,0.3278889954090118,0.2309952527284622,293.2699279785156,297.1499938964844,293.1499938964844,0.3906229138374328,-7123.3544921875,304.1622619628906,0.9977964162826538,0.4783411920070648,0.4540531933307647,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712964966893,-3162.0810546875,302.3002319335937,0.4521799385547638,0.050000000745058,0.2354775220155716,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996070981025696,0.7744267582893372,0.7744267582893372,1.0,1.0,-1.3278913497924805,0.5655232071876526,0.7623681426048279,0.2508991956710815,0.0,0.0,0.606344997882843,68.50972747802734,34.0,19.4560489654541,-13861.5458984375,287.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156713545322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650475025177002,0.6504817008972168,-6.658726306341123e-06,0.0,0.0003203662927262,0.0,0.0,49.25922775268555,0.0,0.0,0.0,0.4247237145900726,4.0,0.0,1.0
