time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.089819997549057,-2099.60986328125,304.1581726074219,0.692377507686615,0.1464851200580597,0.1342914700508117,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028723716736,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398426830768585,-3579.5947265625,304.1674194335937,0.8962433934211731,0.3250205218791961,0.2287903428077697,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416332244873,-6725.76220703125,304.2025451660156,0.9990000128746032,0.4795293509960174,0.4286690652370453,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630946785211,-3119.505859375,302.25128173828125,0.4681028723716736,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.286496102809906,0.7739711403846741,0.7739711403846741,1.0,1.0,-1.290558695793152,0.5484326481819153,0.7421260476112366,0.2420524805784225,0.0,0.0,0.5955416560173035,60.91741943359375,25.0,62.1421127319336,-13563.947265625,255.7299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.126953125,18000.0,0.0,0.0,0.3150128722190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352488994598389,0.6352554559707642,-6.559440407727379e-06,0.0,0.0003196980105713,0.0,0.0,47.08270263671875,0.0,0.0,0.0,0.4189114570617676,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.089819997549057,-2099.60986328125,304.1581726074219,0.692377507686615,0.1464851200580597,0.1342914700508117,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028723716736,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398426830768585,-3579.5947265625,304.1674194335937,0.8962433934211731,0.3250205218791961,0.2287903428077697,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416332244873,-6725.76220703125,304.2025451660156,0.9990000128746032,0.4795293509960174,0.4286690652370453,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630946785211,-3119.505859375,302.25128173828125,0.4681028723716736,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.286496102809906,0.7739711403846741,0.7739711403846741,1.0,1.0,-1.290558695793152,0.5484326481819153,0.7421260476112366,0.2420524805784225,0.0,0.0,0.5955416560173035,60.91741943359375,25.0,62.1421127319336,-13563.947265625,255.7299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.126953125,18000.0,0.0,0.0,0.3150128722190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352488994598389,0.6352554559707642,-6.559440407727379e-06,0.0,0.0003196980105713,0.0,0.0,47.08270263671875,0.0,0.0,0.0,0.4189114570617676,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880827978253364,-2066.600830078125,304.15985107421875,0.6977190375328064,0.1443122625350952,0.1324892193078994,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322435379028,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377060204744339,-3553.740966796875,304.1681213378906,0.9056703448295592,0.3235150575637817,0.2276868969202041,293.2244567871094,297.1499938964844,293.1499938964844,0.3486328423023224,-6486.87841796875,304.2216491699219,0.9990000128746032,0.4830287396907806,0.4138765335083008,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548703387379,-3096.082275390625,302.2298889160156,0.4752322435379028,0.050000000745058,0.2335398197174072,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,294.2684020996094,291.2552185058594,1.0,0.2796255946159363,0.7737433910369873,0.7737433910369873,1.0,1.0,-1.268354415893555,0.5383168458938599,0.73003751039505,0.2367948591709137,0.0,0.0,0.5855557322502136,57.25685501098633,25.0,69.99952697753906,-13359.08203125,239.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.685546875,18000.0,0.0,0.0,0.314054787158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190382242202759,0.6190447211265564,-6.458257757913088e-06,0.0,0.0003187256806995,0.0,0.0,44.85620880126953,0.0,0.0,0.0,0.412960022687912,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864009037613868,-2034.869140625,304.1611022949219,0.7035970091819763,0.1428932100534439,0.1306754499673843,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819454550743103,0.050000000745058,0.0491025745868682,293.26318359375,297.1499938964844,293.1499938964844,0.2355460971593856,-3527.685302734375,304.16876220703125,0.9164350628852844,0.3217204511165619,0.2264072448015213,293.1974182128906,297.1499938964844,293.1499938964844,0.3326627910137176,-6244.91845703125,304.23760986328125,0.9990000128746032,0.4873958230018616,0.3986527025699615,293.3028564453125,297.1499938964844,293.1499938964844,0.0100560095161199,-3075.144775390625,302.2076110839844,0.4819454550743103,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8730773925781,294.2315979003906,291.2774963378906,1.0,0.272539347410202,0.7736478447914124,0.7736478447914124,1.0,1.0,-1.2454683780670166,0.5279239416122437,0.7175444960594177,0.231450468301773,0.0,0.0,0.5749408602714539,53.6183967590332,28.0,65.53445434570312,-13137.5947265625,223.2528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.705078125,18000.0,0.0,0.0,0.3125656247138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995532870292664,0.5995596647262573,-6.327644769044127e-06,0.0,0.0003172143769916,0.0,0.0,42.21731948852539,0.0,0.0,0.0,0.4058506488800049,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848182663321495,-2005.3006591796875,304.15997314453125,0.7146676778793335,0.1416614055633545,0.1290257573127746,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975630283355,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319597005844116,-3484.81884765625,304.1683959960937,0.93357515335083,0.3186961412429809,0.2240728735923767,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333010673523,-5885.82275390625,304.2474975585937,0.9990000128746032,0.4961102306842804,0.3761442303657532,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028805270791,-3043.997802734375,302.16162109375,0.4915975630283355,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626379430294037,0.7734568119049072,0.7734568119049072,1.0,1.0,-1.212393045425415,0.512893795967102,0.699499249458313,0.2239210307598114,0.0,0.0,0.5529764890670776,48.49205017089844,31.0,32.118526458740234,-12758.8125,201.1562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079945743083954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557565450668335,0.557571530342102,-6.040099378878949e-06,0.0,0.0003125753428321,0.0,0.0,36.82341003417969,0.0,0.0,0.0,0.3906629085540771,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848182663321495,-2005.3006591796875,304.15997314453125,0.7146676778793335,0.1416614055633545,0.1290257573127746,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975630283355,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319597005844116,-3484.81884765625,304.1683959960937,0.93357515335083,0.3186961412429809,0.2240728735923767,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333010673523,-5885.82275390625,304.2474975585937,0.9990000128746032,0.4961102306842804,0.3761442303657532,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028805270791,-3043.997802734375,302.16162109375,0.4915975630283355,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626379430294037,0.7734568119049072,0.7734568119049072,1.0,1.0,-1.212393045425415,0.512893795967102,0.699499249458313,0.2239210307598114,0.0,0.0,0.5529764890670776,48.49205017089844,31.0,32.118526458740234,-12758.8125,201.1562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079945743083954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557565450668335,0.557571530342102,-6.040099378878949e-06,0.0,0.0003125753428321,0.0,0.0,36.82341003417969,0.0,0.0,0.0,0.3906629085540771,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863361954689,-1992.0543212890625,304.1578674316406,0.7226507663726807,0.1408461630344391,0.1281330287456512,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244572162628,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293083071708679,-3453.64208984375,304.16668701171875,0.9452561736106871,0.3158494234085083,0.2219920456409454,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247285842895,-5644.75927734375,304.2415771484375,0.9990000128746032,0.5041077733039856,0.3607390224933624,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955921664834,-3024.607666015625,302.1130676269531,0.4985244572162628,0.050000000745058,0.2314824014902115,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557988166809082,0.7732657790184021,0.7732657790184021,1.0,1.0,-1.189504623413086,0.5023823380470276,0.6871222853660583,0.2191372215747833,0.0,0.0,0.534049391746521,45.15317535400391,34.0,-1.131220817565918,-12462.099609375,186.8901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.301638513803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204806923866272,0.5204864740371704,-5.7856482271745335e-06,0.0,0.0003061247407458,0.0,0.0,32.41783142089844,0.0,0.0,0.0,0.377468079328537,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863361954689,-1992.0543212890625,304.1578674316406,0.7226507663726807,0.1408461630344391,0.1281330287456512,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244572162628,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293083071708679,-3453.64208984375,304.16668701171875,0.9452561736106871,0.3158494234085083,0.2219920456409454,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247285842895,-5644.75927734375,304.2415771484375,0.9990000128746032,0.5041077733039856,0.3607390224933624,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955921664834,-3024.607666015625,302.1130676269531,0.4985244572162628,0.050000000745058,0.2314824014902115,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557988166809082,0.7732657790184021,0.7732657790184021,1.0,1.0,-1.189504623413086,0.5023823380470276,0.6871222853660583,0.2191372215747833,0.0,0.0,0.534049391746521,45.15317535400391,34.0,-1.131220817565918,-12462.099609375,186.8901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.301638513803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204806923866272,0.5204864740371704,-5.7856482271745335e-06,0.0,0.0003061247407458,0.0,0.0,32.41783142089844,0.0,0.0,0.0,0.377468079328537,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835741534829139,-1983.01318359375,304.1560974121094,0.727484405040741,0.1401107758283615,0.1273914277553558,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269019037485122,-3425.41455078125,304.1651611328125,0.9515327215194702,0.3128683567047119,0.2198980152606964,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374603271484,-5494.42431640625,304.2279052734375,0.9990000128746032,0.5112183094024658,0.3510203957557678,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129950299859,-3011.217529296875,302.0635681152344,0.5031821727752686,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732356190681458,0.7732356190681458,1.0,1.0,-1.1739306449890137,0.4950858354568481,0.6788448095321655,0.2164130955934524,0.0,0.0,0.5183167457580566,43.11199951171875,52.0,-21.4907169342041,-12232.7099609375,177.91429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940345704555511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904208779335022,0.4904264509677887,-5.588301519310335e-06,0.0,0.0002984077145811,0.0,0.0,29.12691307067871,0.0,0.0,0.0,0.3670306503772735,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835741534829139,-1983.01318359375,304.1560974121094,0.727484405040741,0.1401107758283615,0.1273914277553558,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269019037485122,-3425.41455078125,304.1651611328125,0.9515327215194702,0.3128683567047119,0.2198980152606964,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374603271484,-5494.42431640625,304.2279052734375,0.9990000128746032,0.5112183094024658,0.3510203957557678,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129950299859,-3011.217529296875,302.0635681152344,0.5031821727752686,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732356190681458,0.7732356190681458,1.0,1.0,-1.1739306449890137,0.4950858354568481,0.6788448095321655,0.2164130955934524,0.0,0.0,0.5183167457580566,43.11199951171875,52.0,-21.4907169342041,-12232.7099609375,177.91429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940345704555511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904208779335022,0.4904264509677887,-5.588301519310335e-06,0.0,0.0002984077145811,0.0,0.0,29.12691307067871,0.0,0.0,0.0,0.3670306503772735,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833493620157241,-1979.6328125,304.1544494628906,0.7212333679199219,0.1393428742885589,0.1267762929201126,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249579280614853,-3403.045654296875,304.1632995605469,0.9399713277816772,0.3097222745418548,0.2177820950746536,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280190467834,-5623.00048828125,304.18896484375,0.9990000128746032,0.5156446099281311,0.3591660261154175,293.297119140625,297.1499938964844,293.1499938964844,0.0096824429929256,-3011.177734375,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.7732054591178894,0.7732054591178894,1.0,1.0,-1.1808382272720337,0.4980168342590332,0.6828213930130005,0.2184947282075882,0.0,0.0,0.5089883208274841,44.76361083984375,70.0,-61.51454925537109,-12161.9599609375,183.37127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858903408050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695522487163543,0.4695577025413513,-5.448855063150404e-06,0.0,0.0002901423722505,0.0,0.0,26.952253341674805,0.0,0.0,0.0,0.3598854541778564,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833493620157241,-1979.6328125,304.1544494628906,0.7212333679199219,0.1393428742885589,0.1267762929201126,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249579280614853,-3403.045654296875,304.1632995605469,0.9399713277816772,0.3097222745418548,0.2177820950746536,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280190467834,-5623.00048828125,304.18896484375,0.9990000128746032,0.5156446099281311,0.3591660261154175,293.297119140625,297.1499938964844,293.1499938964844,0.0096824429929256,-3011.177734375,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.7732054591178894,0.7732054591178894,1.0,1.0,-1.1808382272720337,0.4980168342590332,0.6828213930130005,0.2184947282075882,0.0,0.0,0.5089883208274841,44.76361083984375,70.0,-61.51454925537109,-12161.9599609375,183.37127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858903408050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695522487163543,0.4695577025413513,-5.448855063150404e-06,0.0,0.0002901423722505,0.0,0.0,26.952253341674805,0.0,0.0,0.0,0.3598854541778564,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833548381924629,-1980.3204345703125,304.15362548828125,0.7143101692199707,0.1389184743165969,0.1264835745096206,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242649048566818,-3395.419189453125,304.1621398925781,0.928151547908783,0.3081033229827881,0.2167232632637024,293.0711364746094,297.1499938964844,293.1499938964844,0.2999414801597595,-5785.98193359375,304.16363525390625,0.9990000128746032,0.5158441066741943,0.3692960441112518,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882106736302,-3017.016357421875,301.978515625,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110107421875,294.1224975585937,291.1936950683594,1.0,0.2593913376331329,0.7731903791427612,0.7731903791427612,1.0,1.0,-1.1919078826904297,0.5029678344726562,0.6889400482177734,0.2211206704378128,0.0,0.0,0.509054958820343,46.88947677612305,70.0,-79.9715576171875,-12209.4404296875,191.17877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.466796875,18000.0,0.0,0.0,0.2819904386997223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466079831123352,0.4660852253437042,-5.412888640421443e-06,0.0,0.0002861844550352,0.0,0.0,26.54597854614257,0.0,0.0,0.0,0.3585415780544281,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833632722496986,-1981.0582275390625,304.1529541015625,0.7050698399543762,0.1384518146514892,0.1261852830648422,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235923558473587,-3388.00390625,304.1611633300781,0.9137505292892456,0.3064557313919067,0.215665265917778,293.0826721191406,297.1499938964844,293.1499938964844,0.3133297562599182,-5999.94384765625,304.1368103027344,0.9990000128746032,0.5145837664604187,0.3826780915260315,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005302086472,-3024.451171875,301.9460144042969,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190368652344,294.1469116210937,291.15771484375,1.0,0.2650819718837738,0.773006796836853,0.773006796836853,1.0,1.0,-1.2070707082748413,0.5097786784172058,0.6972920298576355,0.2245925813913345,0.0,0.0,0.5116814374923706,49.78905487060547,88.0,-89.75470733642578,-12306.0361328125,202.05860900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.2784397602081299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673366844654083,0.4673420786857605,-5.403390332503477e-06,0.0,0.0002825809642672,0.0,0.0,26.597244262695312,0.0,0.0,0.0,0.3587299287319183,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833191126585006,-1981.3277587890625,304.1520690917969,0.6823915243148804,0.1373507231473922,0.1255277544260025,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.222213864326477,-3372.60986328125,304.1597595214844,0.883359968662262,0.3030707240104675,0.2135469019412994,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056493759155,-6552.11669921875,304.082275390625,0.9990000128746032,0.5076913237571716,0.4173726439476013,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384452819824,-3042.4501953125,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.2799392342567444,0.7726395726203918,0.7726395726203918,1.0,1.0,-1.2473955154418943,0.5279796123504639,0.7194159030914307,0.2338306307792663,0.0,0.0,0.5238939523696899,57.77839660644531,106.0,-95.09613037109376,-12608.640625,232.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729935646057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820196032524109,0.4820250570774078,-5.456302915263223e-06,0.0,0.0002770537685137,0.0,0.0,27.90815734863281,0.0,0.0,0.0,0.3632013499736786,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833191126585006,-1981.3277587890625,304.1520690917969,0.6823915243148804,0.1373507231473922,0.1255277544260025,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.222213864326477,-3372.60986328125,304.1597595214844,0.883359968662262,0.3030707240104675,0.2135469019412994,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056493759155,-6552.11669921875,304.082275390625,0.9990000128746032,0.5076913237571716,0.4173726439476013,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384452819824,-3042.4501953125,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.2799392342567444,0.7726395726203918,0.7726395726203918,1.0,1.0,-1.2473955154418943,0.5279796123504639,0.7194159030914307,0.2338306307792663,0.0,0.0,0.5238939523696899,57.77839660644531,106.0,-95.09613037109376,-12608.640625,232.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729935646057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820196032524109,0.4820250570774078,-5.456302915263223e-06,0.0,0.0002770537685137,0.0,0.0,27.90815734863281,0.0,0.0,0.0,0.3632013499736786,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831102952361106,-1978.3665771484373,304.1517333984375,0.6581794023513794,0.1360042989253997,0.1247432008385658,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.220662772655487,-3354.843505859375,304.1591186523437,0.8523678779602051,0.2995569407939911,0.2114161849021911,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708633899688,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954215288162231,0.4598816931247711,293.30419921875,297.1499938964844,293.1499938964844,0.0097874095663428,-3062.7060546875,301.7999267578125,0.4513829350471496,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.7722723484039307,0.7722723484039307,1.0,1.0,-1.2976282835006714,0.5507152080535889,0.7469130158424377,0.2456377744674682,0.0,0.0,0.5441573858261108,68.48855590820312,109.0,-85.67680358886719,-13014.017578125,275.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705414891242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511981725692749,0.5119873285293579,-5.605818842013832e-06,0.0,0.0002745652454905,0.0,0.0,30.89071655273437,0.0,0.0,0.0,0.3730244040489197,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831102952361106,-1978.3665771484373,304.1517333984375,0.6581794023513794,0.1360042989253997,0.1247432008385658,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.220662772655487,-3354.843505859375,304.1591186523437,0.8523678779602051,0.2995569407939911,0.2114161849021911,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708633899688,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954215288162231,0.4598816931247711,293.30419921875,297.1499938964844,293.1499938964844,0.0097874095663428,-3062.7060546875,301.7999267578125,0.4513829350471496,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.7722723484039307,0.7722723484039307,1.0,1.0,-1.2976282835006714,0.5507152080535889,0.7469130158424377,0.2456377744674682,0.0,0.0,0.5441573858261108,68.48855590820312,109.0,-85.67680358886719,-13014.017578125,275.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705414891242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511981725692749,0.5119873285293579,-5.605818842013832e-06,0.0,0.0002745652454905,0.0,0.0,30.89071655273437,0.0,0.0,0.0,0.3730244040489197,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835063830018043,-1985.844482421875,304.1504211425781,0.6378620862960815,0.1367144435644149,0.1252453923225402,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301851987838745,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179467529058456,-3321.65380859375,304.1607360839844,0.823539674282074,0.296033501625061,0.2093257755041122,293.24761962890625,297.1499938964844,293.1499938964844,0.3965042233467102,-7254.70654296875,304.0678405761719,0.9734334349632264,0.4824788570404053,0.4604018032550812,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140724003314,-3072.757080078125,301.7287292480469,0.4301851987838745,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120617270469665,0.7713105082511902,0.7713105082511902,1.0,1.0,-1.2997715473175049,0.5513266921043396,0.7484449148178101,0.2467265874147415,0.0,0.0,0.5624247193336487,80.95336151123047,97.0,10.354257583618164,-13167.82421875,303.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.259765625,18000.0,0.0,0.0,0.2712399363517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495394468307495,0.5495452880859375,-5.8389191508467775e-06,0.0,0.0002752740692812,0.0,0.0,35.113826751708984,0.0,0.0,0.0,0.3859705030918121,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835063830018043,-1985.844482421875,304.1504211425781,0.6378620862960815,0.1367144435644149,0.1252453923225402,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301851987838745,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179467529058456,-3321.65380859375,304.1607360839844,0.823539674282074,0.296033501625061,0.2093257755041122,293.24761962890625,297.1499938964844,293.1499938964844,0.3965042233467102,-7254.70654296875,304.0678405761719,0.9734334349632264,0.4824788570404053,0.4604018032550812,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140724003314,-3072.757080078125,301.7287292480469,0.4301851987838745,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120617270469665,0.7713105082511902,0.7713105082511902,1.0,1.0,-1.2997715473175049,0.5513266921043396,0.7484449148178101,0.2467265874147415,0.0,0.0,0.5624247193336487,80.95336151123047,97.0,10.354257583618164,-13167.82421875,303.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.259765625,18000.0,0.0,0.0,0.2712399363517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495394468307495,0.5495452880859375,-5.8389191508467775e-06,0.0,0.0002752740692812,0.0,0.0,35.113826751708984,0.0,0.0,0.0,0.3859705030918121,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837129354476928,-1989.1031494140625,304.1500244140625,0.6306067109107971,0.1366984099149704,0.1258640140295028,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308299064636,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141328006982803,-3274.34912109375,304.1634521484375,0.8098930716514587,0.2923846542835235,0.2069775015115738,293.2679748535156,297.1499938964844,293.1499938964844,0.3897021114826202,-7138.21923828125,304.1058349609375,0.9548099040985109,0.475831001996994,0.4531994760036468,293.316162109375,297.1499938964844,293.1499938964844,0.0097335064783692,-3055.8974609375,301.6643981933594,0.4225308299064636,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555034160614,0.7703486084938049,0.7703486084938049,1.0,1.0,-1.2906466722488403,0.5468032360076904,0.7438434362411499,0.2451618164777755,0.0,0.0,0.5692574977874756,86.7608871459961,85.0,36.01451110839844,-13077.3310546875,312.5344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87890625,18000.0,0.0,0.0,0.2735728621482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666191577911377,0.5666251182556152,-5.9865951698157005e-06,0.0,0.0002776416949927,0.0,0.0,37.35604476928711,0.0,0.0,0.0,0.3925856053829193,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837129354476928,-1989.1031494140625,304.1500244140625,0.6306067109107971,0.1366984099149704,0.1258640140295028,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308299064636,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141328006982803,-3274.34912109375,304.1634521484375,0.8098930716514587,0.2923846542835235,0.2069775015115738,293.2679748535156,297.1499938964844,293.1499938964844,0.3897021114826202,-7138.21923828125,304.1058349609375,0.9548099040985109,0.475831001996994,0.4531994760036468,293.316162109375,297.1499938964844,293.1499938964844,0.0097335064783692,-3055.8974609375,301.6643981933594,0.4225308299064636,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555034160614,0.7703486084938049,0.7703486084938049,1.0,1.0,-1.2906466722488403,0.5468032360076904,0.7438434362411499,0.2451618164777755,0.0,0.0,0.5692574977874756,86.7608871459961,85.0,36.01451110839844,-13077.3310546875,312.5344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87890625,18000.0,0.0,0.0,0.2735728621482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666191577911377,0.5666251182556152,-5.9865951698157005e-06,0.0,0.0002776416949927,0.0,0.0,37.35604476928711,0.0,0.0,0.0,0.3925856053829193,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.083343967795372,-1982.010498046875,304.15069580078125,0.6291657090187073,0.1361328214406967,0.1255219131708145,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217195808887481,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123070359230041,-3251.837158203125,304.1643371582031,0.8070237636566162,0.2905627489089966,0.2057269513607025,293.2717590332031,297.1499938964844,293.1499938964844,0.3875365853309631,-7101.21728515625,304.1177673339844,0.9514232873916626,0.4735887944698334,0.4508512020111084,293.3185729980469,297.1499938964844,293.1499938964844,0.009677686728537,-3044.65380859375,301.6312561035156,0.4217195808887481,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.0861511230469,1.0,0.3167982995510101,0.7698676586151123,0.7698676586151123,1.0,1.0,-1.286104679107666,0.5445176959037781,0.7415869235992432,0.2444911748170852,0.0,0.0,0.5724949240684509,87.39491271972656,85.0,36.31735610961914,-13028.84765625,311.9673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.802734375,18000.0,0.0,0.0,0.2750292718410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735951066017151,0.5736011862754822,-6.039393156243023e-06,0.0,0.0002791197621263,0.0,0.0,38.2562141418457,0.0,0.0,0.0,0.3951994776725769,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827427878975868,-1970.5745849609373,304.1516418457031,0.6287865042686462,0.1353862583637237,0.1249128952622413,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222372770309448,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104286253452301,-3228.641357421875,304.1651306152344,0.8061261177062988,0.2887546718120575,0.2044507712125778,293.27349853515625,297.1499938964844,293.1499938964844,0.3855848610401153,-7068.49951171875,304.12713623046875,0.9509366750717164,0.4717089831829071,0.4489028453826904,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103362739086,-3030.598876953125,301.5990600585937,0.4222372770309448,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992431640625,1.0,0.3156439661979675,0.7696390748023987,0.7696390748023987,1.0,1.0,-1.281383037567139,0.5421583652496338,0.7392246723175049,0.2438941597938537,0.0,0.0,0.5747472643852234,86.89581298828125,73.0,37.078495025634766,-12977.09765625,308.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.431640625,18000.0,0.0,0.0,0.2765989899635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792602300643921,0.5792663097381592,-6.084395408834098e-06,0.0,0.000280712818494,0.0,0.0,39.007774353027344,0.0,0.0,0.0,0.3973275125026703,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812208577990531,-1941.8585205078125,304.15362548828125,0.6309484839439392,0.1336902976036071,0.1233078688383102,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066453397274017,-3181.88720703125,304.1663818359375,0.80913907289505,0.2851850986480713,0.2018533647060394,293.2735290527344,297.1499938964844,293.1499938964844,0.3820415437221527,-7010.8291015625,304.1405029296875,0.9566619396209716,0.4685629308223724,0.445633202791214,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538666307926,-2997.20068359375,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135262012481,0.7691819071769714,0.7691819071769714,1.0,1.0,-1.2714602947235107,0.5371416807174683,0.7343186736106873,0.2428605705499649,0.0,0.0,0.5768402814865112,83.27623748779297,61.0,35.32245635986328,-12861.1708984375,296.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.27981698513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857200622558594,0.5857262015342712,-6.1422779253916815e-06,0.0,0.0002839786757249,0.0,0.0,39.91022491455078,0.0,0.0,0.0,0.3998433649539947,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812208577990531,-1941.8585205078125,304.15362548828125,0.6309484839439392,0.1336902976036071,0.1233078688383102,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066453397274017,-3181.88720703125,304.1663818359375,0.80913907289505,0.2851850986480713,0.2018533647060394,293.2735290527344,297.1499938964844,293.1499938964844,0.3820415437221527,-7010.8291015625,304.1405029296875,0.9566619396209716,0.4685629308223724,0.445633202791214,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538666307926,-2997.20068359375,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135262012481,0.7691819071769714,0.7691819071769714,1.0,1.0,-1.2714602947235107,0.5371416807174683,0.7343186736106873,0.2428605705499649,0.0,0.0,0.5768402814865112,83.27623748779297,61.0,35.32245635986328,-12861.1708984375,296.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.27981698513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857200622558594,0.5857262015342712,-6.1422779253916815e-06,0.0,0.0002839786757249,0.0,0.0,39.91022491455078,0.0,0.0,0.0,0.3998433649539947,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795571357011795,-1910.684814453125,304.1551818847656,0.6367908716201782,0.1319766789674759,0.1215360090136528,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028508931398391,-3134.90185546875,304.167236328125,0.8171880841255188,0.2816700339317322,0.1992230266332626,293.2713623046875,297.1499938964844,293.1499938964844,0.3786704540252685,-6957.83642578125,304.1492004394531,0.9689741134643556,0.4658703505992889,0.4427804350852966,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788040637969,-2958.900390625,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025502860546112,0.768724799156189,0.768724799156189,1.0,1.0,-1.26111900806427,0.5318186283111572,0.7293003797531128,0.2420939654111862,0.0,0.0,0.5758553147315979,77.16581726074219,49.0,34.03804016113281,-12738.1826171875,279.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717959880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862364768981934,0.5862426161766052,-6.157932602945948e-06,0.0,0.0002869774179998,0.0,0.0,40.0414924621582,0.0,0.0,0.0,0.4001612663269043,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795571357011795,-1910.684814453125,304.1551818847656,0.6367908716201782,0.1319766789674759,0.1215360090136528,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028508931398391,-3134.90185546875,304.167236328125,0.8171880841255188,0.2816700339317322,0.1992230266332626,293.2713623046875,297.1499938964844,293.1499938964844,0.3786704540252685,-6957.83642578125,304.1492004394531,0.9689741134643556,0.4658703505992889,0.4427804350852966,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788040637969,-2958.900390625,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025502860546112,0.768724799156189,0.768724799156189,1.0,1.0,-1.26111900806427,0.5318186283111572,0.7293003797531128,0.2420939654111862,0.0,0.0,0.5758553147315979,77.16581726074219,49.0,34.03804016113281,-12738.1826171875,279.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717959880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862364768981934,0.5862426161766052,-6.157932602945948e-06,0.0,0.0002869774179998,0.0,0.0,40.0414924621582,0.0,0.0,0.0,0.4001612663269043,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.077889509499073,-1879.62109375,304.1562194824219,0.6464903950691223,0.1303446143865585,0.1197643056511879,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990621834993362,-3087.860595703125,304.16778564453125,0.8295966386795044,0.2781935930252075,0.1965753585100174,293.2681884765625,297.1499938964844,293.1499938964844,0.3753594756126404,-6907.05859375,304.1549072265625,0.985545814037323,0.4634379744529724,0.4401419162750244,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944208204746,-2917.67626953125,301.41650390625,0.4484217166900635,0.050000000745058,0.2358280569314956,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925235629081726,0.7683780789375305,0.7683780789375305,1.0,1.0,-1.2505762577056885,0.5263093113899231,0.7242669463157654,0.2416366338729858,0.0,0.0,0.5717918276786804,69.45325469970703,37.0,32.62797164916992,-12608.2568359375,258.77032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807223320007324,0.5807284116744995,-6.130816018412588e-06,0.0,0.0002893449563998,0.0,0.0,39.38636779785156,0.0,0.0,0.0,0.3982580602169037,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.077889509499073,-1879.62109375,304.1562194824219,0.6464903950691223,0.1303446143865585,0.1197643056511879,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990621834993362,-3087.860595703125,304.16778564453125,0.8295966386795044,0.2781935930252075,0.1965753585100174,293.2681884765625,297.1499938964844,293.1499938964844,0.3753594756126404,-6907.05859375,304.1549072265625,0.985545814037323,0.4634379744529724,0.4401419162750244,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944208204746,-2917.67626953125,301.41650390625,0.4484217166900635,0.050000000745058,0.2358280569314956,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925235629081726,0.7683780789375305,0.7683780789375305,1.0,1.0,-1.2505762577056885,0.5263093113899231,0.7242669463157654,0.2416366338729858,0.0,0.0,0.5717918276786804,69.45325469970703,37.0,32.62797164916992,-12608.2568359375,258.77032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807223320007324,0.5807284116744995,-6.130816018412588e-06,0.0,0.0002893449563998,0.0,0.0,39.38636779785156,0.0,0.0,0.0,0.3982580602169037,4.0,0.0,1.0
