time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762633457779884,-1849.4915771484373,304.1568603515625,0.6597933769226074,0.1287519633769989,0.118047185242176,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246572017669,0.050000000745058,0.0493955686688423,293.2823791503906,297.1499938964844,293.1499938964844,0.1953066438436508,-3041.083251953125,304.1681213378906,0.8458271026611328,0.2747513055801391,0.1939345151185989,293.2631225585937,297.1499938964844,293.1499938964844,0.3672342896461487,-6779.50390625,304.1679077148437,0.9990000128746032,0.4614604115486145,0.4320869445800781,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126471430063,-2876.2216796875,301.3585510253906,0.4663246572017669,0.050000000745058,0.2343113124370575,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.28077232837677,0.7680314183235168,0.7680314183235168,1.0,1.0,-1.234014868736267,0.5178051590919495,0.7162097096443176,0.2405892759561538,0.0,0.0,0.5647978782653809,61.18481063842773,25.0,36.27600860595703,-12436.3359375,234.99578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865317761898041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696174502372742,0.5696235299110413,-6.064155058993492e-06,0.0,0.0002907933376263,0.0,0.0,38.02467727661133,0.0,0.0,0.0,0.3943140506744385,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762633457779884,-1849.4915771484373,304.1568603515625,0.6597933769226074,0.1287519633769989,0.118047185242176,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246572017669,0.050000000745058,0.0493955686688423,293.2823791503906,297.1499938964844,293.1499938964844,0.1953066438436508,-3041.083251953125,304.1681213378906,0.8458271026611328,0.2747513055801391,0.1939345151185989,293.2631225585937,297.1499938964844,293.1499938964844,0.3672342896461487,-6779.50390625,304.1679077148437,0.9990000128746032,0.4614604115486145,0.4320869445800781,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126471430063,-2876.2216796875,301.3585510253906,0.4663246572017669,0.050000000745058,0.2343113124370575,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.28077232837677,0.7680314183235168,0.7680314183235168,1.0,1.0,-1.234014868736267,0.5178051590919495,0.7162097096443176,0.2405892759561538,0.0,0.0,0.5647978782653809,61.18481063842773,25.0,36.27600860595703,-12436.3359375,234.99578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865317761898041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696174502372742,0.5696235299110413,-6.064155058993492e-06,0.0,0.0002907933376263,0.0,0.0,38.02467727661133,0.0,0.0,0.0,0.3943140506744385,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.075286753475666,-1831.2386474609373,304.1573791503906,0.6658753752708435,0.1278981119394302,0.1171349436044693,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592603683471,0.050000000745058,0.0492649152874946,293.2851257324219,297.1499938964844,293.1499938964844,0.1930644214153289,-3012.73486328125,304.1689147949219,0.8532377481460571,0.2725396454334259,0.1925370097160339,293.25018310546875,297.1499938964844,293.1499938964844,0.3517369329929352,-6545.2734375,304.1927490234375,0.9990000128746032,0.4625532031059265,0.4174993634223938,293.327392578125,297.1499938964844,293.1499938964844,0.0088226608932018,-2853.9072265625,301.3336181640625,0.4735592603683471,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.27838134765625,294.4201354980469,291.22528076171875,1.0,0.2739733755588531,0.76785808801651,0.76785808801651,1.0,1.0,-1.2123043537139893,0.5070924758911133,0.7052119374275208,0.2380972802639007,0.0,0.0,0.5577645301818848,57.62388610839844,25.0,66.70604705810547,-12266.994140625,219.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.412109375,18000.0,0.0,0.0,0.2867055833339691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605645775794983,0.5605705976486206,-6.013140136928996e-06,0.0,0.0002909697359427,0.0,0.0,36.95278549194336,0.0,0.0,0.0,0.391081839799881,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.074372299015522,-1814.047119140625,304.1576843261719,0.6735033988952637,0.1273453682661056,0.1163906082510948,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806859195232391,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900647133588791,-2974.526123046875,304.1709289550781,0.861392080783844,0.2699117362499237,0.1906506270170211,293.2299194335937,297.1499938964844,293.1499938964844,0.3349043726921081,-6287.37841796875,304.2155456542969,0.9990000128746032,0.4652616083621979,0.4015752077102661,293.3272705078125,297.1499938964844,293.1499938964844,0.0087254960089921,-2828.75634765625,301.31207275390625,0.4806859195232391,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2651062011719,1.0,0.2666497826576233,0.7677722573280334,0.7677722573280334,1.0,1.0,-1.1890865564346311,0.495607852935791,0.6934786438941956,0.2356189787387848,0.0,0.0,0.5466617941856384,53.88005828857422,25.0,86.68805694580078,-12052.7900390625,204.40907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.04296875,18000.0,0.0,0.0,0.2863417863845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448066592216492,0.5448125600814819,-5.92892956774449e-06,0.0,0.0002906004956457,0.0,0.0,35.153411865234375,0.0,0.0,0.0,0.3856465518474579,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731418803334236,-1791.129638671875,304.1571350097656,0.6872818470001221,0.1265159696340561,0.1153784394264221,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558563709259,0.050000000745058,0.0489178970456123,293.29150390625,297.1499938964844,293.1499938964844,0.1853391528129577,-2914.71240234375,304.17169189453125,0.8757363557815552,0.2660109996795654,0.1875428557395935,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348040580749,-5874.12744140625,304.2381286621094,0.9990000128746032,0.4719777107238769,0.3760116398334503,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670044645667,-2789.02197265625,301.2652282714844,0.4916558563709259,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554197311401367,0.7676004767417908,0.7676004767417908,1.0,1.0,-1.1520068645477295,0.477071076631546,0.6749358177185059,0.2323218435049057,0.0,0.0,0.5211069583892822,48.17905807495117,28.0,61.69952774047852,-11616.15234375,181.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.2837000489234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014578104019165,0.5014634728431702,-5.6794151532812975e-06,0.0,0.0002879194798879,0.0,0.0,30.3959903717041,0.0,0.0,0.0,0.3710149228572845,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731418803334236,-1791.129638671875,304.1571350097656,0.6872818470001221,0.1265159696340561,0.1153784394264221,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558563709259,0.050000000745058,0.0489178970456123,293.29150390625,297.1499938964844,293.1499938964844,0.1853391528129577,-2914.71240234375,304.17169189453125,0.8757363557815552,0.2660109996795654,0.1875428557395935,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348040580749,-5874.12744140625,304.2381286621094,0.9990000128746032,0.4719777107238769,0.3760116398334503,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670044645667,-2789.02197265625,301.2652282714844,0.4916558563709259,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554197311401367,0.7676004767417908,0.7676004767417908,1.0,1.0,-1.1520068645477295,0.477071076631546,0.6749358177185059,0.2323218435049057,0.0,0.0,0.5211069583892822,48.17905807495117,28.0,61.69952774047852,-11616.15234375,181.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.2837000489234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014578104019165,0.5014634728431702,-5.6794151532812975e-06,0.0,0.0002879194798879,0.0,0.0,30.3959903717041,0.0,0.0,0.0,0.3710149228572845,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724151208996772,-1777.9947509765625,304.1559753417969,0.6978275775909424,0.1258955746889114,0.1146280691027641,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469650745392,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819347888231277,-2872.1357421875,304.17010498046875,0.8863723278045654,0.2625106573104858,0.1849634200334549,293.1474914550781,297.1499938964844,293.1499938964844,0.2889904677867889,-5587.9736328125,304.2397155761719,0.9990000128746032,0.4790296852588653,0.3579241037368774,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544494748115,-2763.326904296875,301.2120666503906,0.4998469650745392,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.38787841796875,294.2296142578125,291.3205871582031,1.0,0.2475026398897171,0.7674287557601929,0.7674287557601929,1.0,1.0,-1.1253316402435305,0.4635378122329712,0.6617937684059143,0.2305629551410675,0.0,0.0,0.4972002208232879,44.3716049194336,31.0,18.26495742797852,-11256.6953125,165.8204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.278596431016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597959816455841,0.459801435470581,-5.434280410554493e-06,0.0,0.000282739958493,0.0,0.0,26.180055618286133,0.0,0.0,0.0,0.3571455180644989,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724151208996772,-1777.9947509765625,304.1559753417969,0.6978275775909424,0.1258955746889114,0.1146280691027641,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469650745392,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819347888231277,-2872.1357421875,304.17010498046875,0.8863723278045654,0.2625106573104858,0.1849634200334549,293.1474914550781,297.1499938964844,293.1499938964844,0.2889904677867889,-5587.9736328125,304.2397155761719,0.9990000128746032,0.4790296852588653,0.3579241037368774,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544494748115,-2763.326904296875,301.2120666503906,0.4998469650745392,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.38787841796875,294.2296142578125,291.3205871582031,1.0,0.2475026398897171,0.7674287557601929,0.7674287557601929,1.0,1.0,-1.1253316402435305,0.4635378122329712,0.6617937684059143,0.2305629551410675,0.0,0.0,0.4972002208232879,44.3716049194336,31.0,18.26495742797852,-11256.6953125,165.8204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.278596431016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597959816455841,0.459801435470581,-5.434280410554493e-06,0.0,0.000282739958493,0.0,0.0,26.180055618286133,0.0,0.0,0.0,0.3571455180644989,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.072187528014183,-1774.302734375,304.15435791015625,0.7054465413093567,0.1256527304649353,0.1142401918768882,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791842728853225,-2838.08447265625,304.1679992675781,0.8927440047264099,0.259159117937088,0.1825384050607681,293.11505126953125,297.1499938964844,293.1499938964844,0.2767638862133026,-5404.26025390625,304.22998046875,0.9990000128746032,0.4856798648834228,0.3459275960922241,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766616880893,-2748.02978515625,301.1568908691406,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.242208793759346,0.7675779461860657,0.7675779461860657,1.0,1.0,-1.1069401502609253,0.4540814161300659,0.6528587937355042,0.2298587709665298,0.0,0.0,0.4776108562946319,41.94939041137695,34.0,-19.317277908325195,-10989.861328125,155.9696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715385854244232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258862137794494,0.4258914589881897,-5.241747203399427e-06,0.0,0.0002755771274678,0.0,0.0,23.04137420654297,0.0,0.0,0.0,0.3461185693740845,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.072187528014183,-1774.302734375,304.15435791015625,0.7054465413093567,0.1256527304649353,0.1142401918768882,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791842728853225,-2838.08447265625,304.1679992675781,0.8927440047264099,0.259159117937088,0.1825384050607681,293.11505126953125,297.1499938964844,293.1499938964844,0.2767638862133026,-5404.26025390625,304.22998046875,0.9990000128746032,0.4856798648834228,0.3459275960922241,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766616880893,-2748.02978515625,301.1568908691406,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.242208793759346,0.7675779461860657,0.7675779461860657,1.0,1.0,-1.1069401502609253,0.4540814161300659,0.6528587937355042,0.2298587709665298,0.0,0.0,0.4776108562946319,41.94939041137695,34.0,-19.317277908325195,-10989.861328125,155.9696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715385854244232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258862137794494,0.4258914589881897,-5.241747203399427e-06,0.0,0.0002755771274678,0.0,0.0,23.04137420654297,0.0,0.0,0.0,0.3461185693740845,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722983926534652,-1776.8680419921875,304.1527099609375,0.7103608250617981,0.1256611198186874,0.1141537129878997,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767671555280685,-2808.243896484375,304.1660461425781,0.895167887210846,0.2559169828891754,0.1802268773317337,293.0902099609375,297.1499938964844,293.1499938964844,0.2696565985679626,-5299.99755859375,304.215087890625,0.9990000128746032,0.4916171431541443,0.3388611674308777,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190323784947,-2738.3623046875,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390420883893966,0.7677271366119385,0.7677271366119385,1.0,1.0,-1.0952270030975342,0.4479004740715027,0.6473265290260315,0.2298897802829742,0.0,0.0,0.4629539847373962,40.562538146972656,37.0,-38.14850616455078,-10808.353515625,150.13182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290720939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013006687164306,0.4013057947158813,-5.107618562760763e-06,0.0,0.0002671440597623,0.0,0.0,20.926868438720703,0.0,0.0,0.0,0.3382501304149627,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722983926534652,-1776.8680419921875,304.1527099609375,0.7103608250617981,0.1256611198186874,0.1141537129878997,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767671555280685,-2808.243896484375,304.1660461425781,0.895167887210846,0.2559169828891754,0.1802268773317337,293.0902099609375,297.1499938964844,293.1499938964844,0.2696565985679626,-5299.99755859375,304.215087890625,0.9990000128746032,0.4916171431541443,0.3388611674308777,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190323784947,-2738.3623046875,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390420883893966,0.7677271366119385,0.7677271366119385,1.0,1.0,-1.0952270030975342,0.4479004740715027,0.6473265290260315,0.2298897802829742,0.0,0.0,0.4629539847373962,40.562538146972656,37.0,-38.14850616455078,-10808.353515625,150.13182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290720939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013006687164306,0.4013057947158813,-5.107618562760763e-06,0.0,0.0002671440597623,0.0,0.0,20.926868438720703,0.0,0.0,0.0,0.3382501304149627,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.072420410811901,-1779.3619384765625,304.1520080566406,0.7117933034896851,0.1257108002901077,0.1141746863722801,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756176799535751,-2794.02587890625,304.16522216796875,0.89500492811203,0.2543144822120666,0.1790977865457534,293.0806884765625,297.1499938964844,293.1499938964844,0.2677103877067566,-5272.88330078125,304.206787109375,0.9990000128746032,0.4942434728145599,0.3369167447090149,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948226481676,-2734.71630859375,301.0757141113281,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.25421142578125,1.0,0.2381326407194137,0.7678017020225525,0.7678017020225525,1.0,1.0,-1.091466784477234,0.4458397626876831,0.6456270217895508,0.2301265001296997,0.0,0.0,0.4573915302753448,40.186614990234375,37.0,-42.68284606933594,-10742.7568359375,148.40902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.189453125,18000.0,0.0,0.0,0.2588357031345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920600116252899,0.3920650780200958,-5.058471742813708e-06,0.0,0.0002626853238325,0.0,0.0,20.16592025756836,0.0,0.0,0.0,0.3353200554847717,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725646093487739,-1782.25146484375,304.1513671875,0.7126020789146423,0.1257721036672592,0.1142180860042572,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744788438081741,-2779.89990234375,304.1645202636719,0.8939920663833618,0.2526900470256805,0.1779721975326538,293.0730285644531,297.1499938964844,293.1499938964844,0.2667004764080047,-5260.35595703125,304.19830322265625,0.9990000128746032,0.4966287314891815,0.3359048068523407,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725919783115,-2731.552490234375,301.04913330078125,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452880859375,291.2375793457031,1.0,0.2376132011413574,0.7677759528160095,0.7677759528160095,1.0,1.0,-1.0889031887054443,0.4443556666374206,0.6445475220680237,0.2304759621620178,0.0,0.0,0.4529677927494049,39.99236679077149,40.0,-44.95941162109375,-10691.154296875,147.3551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.2544046938419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846567571163177,0.3846617639064789,-5.019173386244802e-06,0.0,0.0002581884036771,0.0,0.0,19.5677547454834,0.0,0.0,0.0,0.332975834608078,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728721991181373,-1788.336181640625,304.1504211425781,0.7124999761581421,0.1258935332298278,0.1143324747681617,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720487922430038,-2749.514892578125,304.16375732421875,0.8894507884979248,0.2492090910673141,0.1756014674901962,293.0623779296875,297.1499938964844,293.1499938964844,0.267172247171402,-5274.06298828125,304.18145751953125,0.9990000128746032,0.5007465481758118,0.3363854587078094,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316668704152,-2725.94775390625,300.9962463378906,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375961989164352,0.7677245140075684,0.7677245140075684,1.0,1.0,-1.086794376373291,0.4428712129592895,0.6439231038093567,0.2314829677343368,0.0,0.0,0.4472493827342987,40.085391998291016,43.0,-44.62233352661133,-10622.205078125,146.95880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457626014947891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747307658195495,0.3747357130050659,-4.965193056705175e-06,0.0,0.000249417789746,0.0,0.0,18.77684783935547,0.0,0.0,0.0,0.3298280239105224,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728721991181373,-1788.336181640625,304.1504211425781,0.7124999761581421,0.1258935332298278,0.1143324747681617,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720487922430038,-2749.514892578125,304.16375732421875,0.8894507884979248,0.2492090910673141,0.1756014674901962,293.0623779296875,297.1499938964844,293.1499938964844,0.267172247171402,-5274.06298828125,304.18145751953125,0.9990000128746032,0.5007465481758118,0.3363854587078094,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316668704152,-2725.94775390625,300.9962463378906,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375961989164352,0.7677245140075684,0.7677245140075684,1.0,1.0,-1.086794376373291,0.4428712129592895,0.6439231038093567,0.2314829677343368,0.0,0.0,0.4472493827342987,40.085391998291016,43.0,-44.62233352661133,-10622.205078125,146.95880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457626014947891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747307658195495,0.3747357130050659,-4.965193056705175e-06,0.0,0.000249417789746,0.0,0.0,18.77684783935547,0.0,0.0,0.0,0.3298280239105224,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731624513864517,-1794.0472412109375,304.1498107910156,0.7103791236877441,0.1259757429361343,0.1144400984048843,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694320887327194,-2716.520263671875,304.1635437011719,0.8821465373039246,0.2455606907606125,0.1730998903512954,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686224460602,-5331.47802734375,304.1654968261719,0.9990000128746032,0.5038550496101379,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931371241807,-2720.71435546875,300.9431457519531,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.455322265625,294.0205383300781,291.1761474609375,1.0,0.2387271076440811,0.7676730155944824,0.7676730155944824,1.0,1.0,-1.088043451309204,0.443039208650589,0.6450042128562927,0.2328372001647949,0.0,0.0,0.4453456699848175,40.72321319580078,46.0,-41.88250350952149,-10589.9951171875,148.47608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378946095705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704023957252502,0.3704073429107666,-4.937828180118231e-06,0.0,0.0002414327900623,0.0,0.0,18.42469024658203,0.0,0.0,0.0,0.3284087181091308,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731624513864517,-1794.0472412109375,304.1498107910156,0.7103791236877441,0.1259757429361343,0.1144400984048843,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694320887327194,-2716.520263671875,304.1635437011719,0.8821465373039246,0.2455606907606125,0.1730998903512954,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686224460602,-5331.47802734375,304.1654968261719,0.9990000128746032,0.5038550496101379,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931371241807,-2720.71435546875,300.9431457519531,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.455322265625,294.0205383300781,291.1761474609375,1.0,0.2387271076440811,0.7676730155944824,0.7676730155944824,1.0,1.0,-1.088043451309204,0.443039208650589,0.6450042128562927,0.2328372001647949,0.0,0.0,0.4453456699848175,40.72321319580078,46.0,-41.88250350952149,-10589.9951171875,148.47608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378946095705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704023957252502,0.3704073429107666,-4.937828180118231e-06,0.0,0.0002414327900623,0.0,0.0,18.42469024658203,0.0,0.0,0.0,0.3284087181091308,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734063908457756,-1798.8636474609375,304.14947509765625,0.7065219283103943,0.1259920746088028,0.1145093142986297,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667133420705795,-2682.029296875,304.16357421875,0.8728856444358826,0.2418312579393386,0.1705434173345565,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058318376541138,0.3452443480491638,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552658230066,-2715.440185546875,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407871186733245,0.7674843668937683,0.7674843668937683,1.0,1.0,-1.0920060873031616,0.4445194602012634,0.6474865674972534,0.2344800382852554,0.0,0.0,0.4469400644302368,41.81120300292969,49.0,-38.216495513916016,-10588.625,151.57350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312741130590438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710337281227112,0.3710386455059051,-4.932563115289668e-06,0.0,0.0002347138215554,0.0,0.0,18.44469451904297,0.0,0.0,0.0,0.3284770250320434,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734063908457756,-1798.8636474609375,304.14947509765625,0.7065219283103943,0.1259920746088028,0.1145093142986297,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667133420705795,-2682.029296875,304.16357421875,0.8728856444358826,0.2418312579393386,0.1705434173345565,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058318376541138,0.3452443480491638,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552658230066,-2715.440185546875,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407871186733245,0.7674843668937683,0.7674843668937683,1.0,1.0,-1.0920060873031616,0.4445194602012634,0.6474865674972534,0.2344800382852554,0.0,0.0,0.4469400644302368,41.81120300292969,49.0,-38.216495513916016,-10588.625,151.57350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312741130590438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710337281227112,0.3710386455059051,-4.932563115289668e-06,0.0,0.0002347138215554,0.0,0.0,18.44469451904297,0.0,0.0,0.0,0.3284770250320434,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735843777656555,-1802.425537109375,304.1493530273437,0.7013184428215027,0.1259296685457229,0.1145232394337654,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639131009578704,-2646.302490234375,304.1636962890625,0.8623407483100891,0.2380488067865371,0.1679565906524658,293.0672302246094,297.1499938964844,293.1499938964844,0.283528983592987,-5544.56103515625,304.1383361816406,0.9990000128746032,0.5066286325454712,0.3525983095169067,293.3017272949219,297.1499938964844,293.1499938964844,0.00811661593616,-2709.727294921875,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.243593230843544,0.7672957181930542,0.7672957181930542,1.0,1.0,-1.098117113113403,0.4470435380935669,0.6510735750198364,0.2363918572664261,0.0,0.0,0.4515894055366516,43.27712631225586,52.0,-33.951873779296875,-10612.87109375,155.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262445092201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760522902011871,0.3760572373867035,-4.946757599100238e-06,0.0,0.000229609417147,0.0,0.0,18.793779373168945,0.0,0.0,0.0,0.3298648595809936,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735843777656555,-1802.425537109375,304.1493530273437,0.7013184428215027,0.1259296685457229,0.1145232394337654,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639131009578704,-2646.302490234375,304.1636962890625,0.8623407483100891,0.2380488067865371,0.1679565906524658,293.0672302246094,297.1499938964844,293.1499938964844,0.283528983592987,-5544.56103515625,304.1383361816406,0.9990000128746032,0.5066286325454712,0.3525983095169067,293.3017272949219,297.1499938964844,293.1499938964844,0.00811661593616,-2709.727294921875,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.243593230843544,0.7672957181930542,0.7672957181930542,1.0,1.0,-1.098117113113403,0.4470435380935669,0.6510735750198364,0.2363918572664261,0.0,0.0,0.4515894055366516,43.27712631225586,52.0,-33.951873779296875,-10612.87109375,155.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262445092201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760522902011871,0.3760572373867035,-4.946757599100238e-06,0.0,0.000229609417147,0.0,0.0,18.793779373168945,0.0,0.0,0.0,0.3298648595809936,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736453384160995,-1803.675537109375,304.1493530273437,0.6983259916305542,0.1258673220872879,0.1145068630576133,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624844968318939,-2628.0,304.163818359375,0.856766402721405,0.2361411452293396,0.1666544824838638,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.30517578125,304.13262939453125,0.9990000128746032,0.5065816640853882,0.3568271696567535,293.3013610839844,297.1499938964844,293.1499938964844,0.0080967023968696,-2706.622314453125,300.8056640625,0.5003678798675537,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143493652344,1.0,0.2452278286218643,0.7672014236450195,0.7672014236450195,1.0,1.0,-1.1018280982971191,0.4486234188079834,0.6532047390937805,0.2374348640441894,0.0,0.0,0.4549215734004974,44.13364791870117,52.0,-31.616195678710938,-10633.2744140625,158.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258544921875,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243983894586563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800567984580993,0.3800617456436157,-4.960656497132732e-06,0.0,0.0002277358435094,0.0,0.0,19.083595275878903,0.0,0.0,0.0,0.331018716096878,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736865699291229,-1804.552001953125,304.1494140625,0.6951316595077515,0.1257846057415008,0.1144746020436286,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.161036804318428,-2609.39990234375,304.1639404296875,0.8510774970054626,0.2342237383127212,0.165347158908844,293.0794982910156,297.1499938964844,293.1499938964844,0.2924768030643463,-5686.6611328125,304.1273498535156,0.9990000128746032,0.5062466859817505,0.361359179019928,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762598663568,-2703.30810546875,300.77716064453125,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.05194091796875,291.1045227050781,1.0,0.2469908446073532,0.7670575976371765,0.7670575976371765,1.0,1.0,-1.1058963537216189,0.4503704011440277,0.6555259227752686,0.238521859049797,0.0,0.0,0.4588236808776855,45.0625,55.0,-29.09342384338379,-10658.357421875,161.5348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230096757411956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849555850028991,0.3849605619907379,-4.97885139338905e-06,0.0,0.0002263264759676,0.0,0.0,19.44547271728516,0.0,0.0,0.0,0.332455039024353,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737070739269256,-1805.1317138671875,304.1495666503906,0.6882741451263428,0.1255584359169006,0.1143620386719703,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580825001001358,-2571.2783203125,304.1642150878906,0.8395271897315979,0.2303610444068908,0.1627179533243179,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047209858894348,0.3711934387683868,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334618687629,-2695.937744140625,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508465349674225,0.7667700052261353,0.7667700052261353,1.0,1.0,-1.114932656288147,0.454297810792923,0.6606348752975464,0.2408284991979599,0.0,0.0,0.4680625796318054,47.11693572998047,58.0,-23.599592208862305,-10720.78125,168.02162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216293662786483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971785306930542,0.3971835672855377,-5.027914539823541e-06,0.0,0.0002249256358481,0.0,0.0,20.37746810913086,0.0,0.0,0.0,0.3360993862152099,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737070739269256,-1805.1317138671875,304.1495666503906,0.6882741451263428,0.1255584359169006,0.1143620386719703,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580825001001358,-2571.2783203125,304.1642150878906,0.8395271897315979,0.2303610444068908,0.1627179533243179,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047209858894348,0.3711934387683868,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334618687629,-2695.937744140625,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508465349674225,0.7667700052261353,0.7667700052261353,1.0,1.0,-1.114932656288147,0.454297810792923,0.6606348752975464,0.2408284991979599,0.0,0.0,0.4680625796318054,47.11693572998047,58.0,-23.599592208862305,-10720.78125,168.02162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216293662786483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971785306930542,0.3971835672855377,-5.027914539823541e-06,0.0,0.0002249256358481,0.0,0.0,20.37746810913086,0.0,0.0,0.0,0.3360993862152099,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736451968550682,-1804.152099609375,304.1498107910156,0.6810144186019897,0.1252556145191192,0.1141874641180038,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550513058900833,-2531.93701171875,304.1645202636719,0.8279089331626892,0.2264634221792221,0.1600699871778488,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575652122497,-6014.65576171875,304.1105041503906,0.9990000128746032,0.5021000504493713,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878671094775,-2687.48681640625,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508677959442,0.766482412815094,0.766482412815094,1.0,1.0,-1.1248931884765625,0.4586693942546844,0.6662238240242004,0.2432847023010254,0.0,0.0,0.4787263572216034,49.398704528808594,61.0,-17.717370986938477,-10796.3671875,175.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220448702573776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121099412441253,0.4121150374412536,-5.092759693070548e-06,0.0,0.0002253473212476,0.0,0.0,21.56666755676269,0.0,0.0,0.0,0.3406380712985992,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736451968550682,-1804.152099609375,304.1498107910156,0.6810144186019897,0.1252556145191192,0.1141874641180038,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550513058900833,-2531.93701171875,304.1645202636719,0.8279089331626892,0.2264634221792221,0.1600699871778488,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575652122497,-6014.65576171875,304.1105041503906,0.9990000128746032,0.5021000504493713,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878671094775,-2687.48681640625,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508677959442,0.766482412815094,0.766482412815094,1.0,1.0,-1.1248931884765625,0.4586693942546844,0.6662238240242004,0.2432847023010254,0.0,0.0,0.4787263572216034,49.398704528808594,61.0,-17.717370986938477,-10796.3671875,175.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220448702573776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121099412441253,0.4121150374412536,-5.092759693070548e-06,0.0,0.0002253473212476,0.0,0.0,21.56666755676269,0.0,0.0,0.0,0.3406380712985992,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735021233558654,-1801.63427734375,304.1501159667969,0.6735832095146179,0.1248828172683715,0.1139551773667335,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519435495138168,-2491.3623046875,304.16485595703125,0.8161501288414001,0.2225329875946045,0.1574038118124008,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984492361545563,0.3930401802062988,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392306506633,-2677.845703125,300.5999450683594,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595111429691314,0.7661240696907043,0.7661240696907043,1.0,1.0,-1.135501503944397,0.4633416533470154,0.6721598505973816,0.2458513975143432,0.0,0.0,0.4901894032955169,51.87091827392578,64.0,-11.424127578735352,-10881.5693359375,183.2887115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240909487009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290400743484497,0.4290452301502228,-5.171718839847017e-06,0.0,0.000227423835895,0.0,0.0,22.98168563842773,0.0,0.0,0.0,0.3458890318870544,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735021233558654,-1801.63427734375,304.1501159667969,0.6735832095146179,0.1248828172683715,0.1139551773667335,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519435495138168,-2491.3623046875,304.16485595703125,0.8161501288414001,0.2225329875946045,0.1574038118124008,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984492361545563,0.3930401802062988,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392306506633,-2677.845703125,300.5999450683594,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595111429691314,0.7661240696907043,0.7661240696907043,1.0,1.0,-1.135501503944397,0.4633416533470154,0.6721598505973816,0.2458513975143432,0.0,0.0,0.4901894032955169,51.87091827392578,64.0,-11.424127578735352,-10881.5693359375,183.2887115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240909487009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290400743484497,0.4290452301502228,-5.171718839847017e-06,0.0,0.000227423835895,0.0,0.0,22.98168563842773,0.0,0.0,0.0,0.3458890318870544,4.0,0.0,1.0
