time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732815936207771,-1797.6483154296875,304.15045166015625,0.6661692261695862,0.1244479268789291,0.1136709079146385,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487624049186706,-2449.5791015625,304.16522216796875,0.8037851452827454,0.2185719311237335,0.1547200381755828,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238874435425,-6374.20263671875,304.0995178222656,0.9990000128746032,0.4938477873802185,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875115141272,-2666.968994140625,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.2641505002975464,0.7657657861709595,0.7657657861709595,1.0,1.0,-1.1465332508087158,0.468214750289917,0.6783185005187988,0.2485086619853973,0.0,0.0,0.5018116235733032,54.501251220703125,67.0,-4.973190784454346,-10973.00390625,191.83865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275220155715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471158981323242,0.4471211433410644,-5.2620252972701564e-06,0.0,0.0002309059200342,0.0,0.0,24.57316017150879,0.0,0.0,0.0,0.3516197800636291,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732815936207771,-1797.6483154296875,304.15045166015625,0.6661692261695862,0.1244479268789291,0.1136709079146385,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487624049186706,-2449.5791015625,304.16522216796875,0.8037851452827454,0.2185719311237335,0.1547200381755828,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238874435425,-6374.20263671875,304.0995178222656,0.9990000128746032,0.4938477873802185,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875115141272,-2666.968994140625,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.2641505002975464,0.7657657861709595,0.7657657861709595,1.0,1.0,-1.1465332508087158,0.468214750289917,0.6783185005187988,0.2485086619853973,0.0,0.0,0.5018116235733032,54.501251220703125,67.0,-4.973190784454346,-10973.00390625,191.83865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275220155715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471158981323242,0.4471211433410644,-5.2620252972701564e-06,0.0,0.0002309059200342,0.0,0.0,24.57316017150879,0.0,0.0,0.0,0.3516197800636291,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731438994407653,-1795.1357421875,304.1506042480469,0.6625155806541443,0.124209739267826,0.1135112568736076,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471459567546844,-2428.251220703125,304.1653747558594,0.7974135279655457,0.2165806144475937,0.1533718258142471,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569371700287,-6466.08984375,304.0975646972656,0.9990000128746032,0.4912185966968536,0.4105359017848968,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605199232697,-2661.0654296875,300.50860595703125,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,294.1741027832031,291.0651550292969,1.0,0.2665173411369324,0.7655866146087646,0.7655866146087646,1.0,1.0,-1.152151107788086,0.4706997275352478,0.6814513206481934,0.2498626708984375,0.0,0.0,0.5074869990348816,55.866825103759766,67.0,-1.7288826704025269,-11020.10546875,196.29998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.53515625,18000.0,0.0,0.0,0.2296662926673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456291139125824,0.456296443939209,-5.3102248784853145e-06,0.0,0.0002330820861971,0.0,0.0,25.41417694091797,0.0,0.0,0.0,0.354579359292984,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729890763759613,-1792.298583984375,304.1507873535156,0.6589178442955017,0.1239593923091888,0.1133411303162574,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455133259296417,-2406.643798828125,304.1655578613281,0.7910832166671753,0.2145825922489166,0.1520195007324218,293.18756103515625,297.1499938964844,293.1499938964844,0.3495358824729919,-6558.16845703125,304.0958557128906,0.9990000128746032,0.4883895814418793,0.4164754152297973,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328242525458,-2654.861572265625,300.4779663085937,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665283203125,1.0,0.2689060270786285,0.7653813362121582,0.7653813362121582,1.0,1.0,-1.1578099727630615,0.4732013940811157,0.6846085786819458,0.2512251734733581,0.0,0.0,0.5129681825637817,57.26142883300781,70.0,1.5040769577026367,-11067.544921875,200.8704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78125,18000.0,0.0,0.0,0.2320394814014434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653858244419098,0.4653911888599396,-5.359603619581321e-06,0.0,0.0002354905736865,0.0,0.0,26.27074241638184,0.0,0.0,0.0,0.3575474917888641,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726320073008537,-1785.727294921875,304.151123046875,0.651932418346405,0.1234261691570282,0.1129729822278022,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422031372785568,-2362.633056640625,304.1658935546875,0.7786433696746826,0.2105615139007568,0.1493020802736282,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710206985473,-6742.02978515625,304.0932006835937,0.9990000128746032,0.4821786284446716,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754259109497,-2641.58251953125,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.7649707198143005,0.7649707198143005,1.0,1.0,-1.169189214706421,0.4782365262508392,0.6909526586532593,0.2539687752723694,0.0,0.0,0.5230576395988464,60.1264877319336,58.0,7.667006015777588,-11162.0595703125,210.3013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373104691505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827908277511596,0.4827962815761566,-5.458787200041115e-06,0.0,0.0002408399595879,0.0,0.0,27.976730346679688,0.0,0.0,0.0,0.363328069448471,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726320073008537,-1785.727294921875,304.151123046875,0.651932418346405,0.1234261691570282,0.1129729822278022,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422031372785568,-2362.633056640625,304.1658935546875,0.7786433696746826,0.2105615139007568,0.1493020802736282,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710206985473,-6742.02978515625,304.0932006835937,0.9990000128746032,0.4821786284446716,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754259109497,-2641.58251953125,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.7649707198143005,0.7649707198143005,1.0,1.0,-1.169189214706421,0.4782365262508392,0.6909526586532593,0.2539687752723694,0.0,0.0,0.5230576395988464,60.1264877319336,58.0,7.667006015777588,-11162.0595703125,210.3013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373104691505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827908277511596,0.4827962815761566,-5.458787200041115e-06,0.0,0.0002408399595879,0.0,0.0,27.976730346679688,0.0,0.0,0.0,0.363328069448471,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721457377076149,-1776.5703125,304.15155029296875,0.6513873338699341,0.1231483295559883,0.1126025021076202,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385859847068786,-2314.00048828125,304.1666259765625,0.7738512754440308,0.206566110253334,0.1464962661266327,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852828025818,-6734.32177734375,304.112548828125,0.9990000128746032,0.4765720069408417,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897200196981,-2618.9326171875,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645600438117981,0.7645600438117981,1.0,1.0,-1.1649656295776367,0.4760532677173614,0.6889124512672424,0.2535631358623504,0.0,0.0,0.5293418765068054,60.00528717041016,46.0,37.54356002807617,-11167.978515625,208.6479034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428783625364303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967548251152038,0.4967603683471679,-5.548718945647124e-06,0.0,0.0002464906719978,0.0,0.0,29.43769836425781,0.0,0.0,0.0,0.3680854737758636,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721457377076149,-1776.5703125,304.15155029296875,0.6513873338699341,0.1231483295559883,0.1126025021076202,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385859847068786,-2314.00048828125,304.1666259765625,0.7738512754440308,0.206566110253334,0.1464962661266327,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852828025818,-6734.32177734375,304.112548828125,0.9990000128746032,0.4765720069408417,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897200196981,-2618.9326171875,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645600438117981,0.7645600438117981,1.0,1.0,-1.1649656295776367,0.4760532677173614,0.6889124512672424,0.2535631358623504,0.0,0.0,0.5293418765068054,60.00528717041016,46.0,37.54356002807617,-11167.978515625,208.6479034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428783625364303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967548251152038,0.4967603683471679,-5.548718945647124e-06,0.0,0.0002464906719978,0.0,0.0,29.43769836425781,0.0,0.0,0.0,0.3680854737758636,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715845450758934,-1765.767333984375,304.1520080566406,0.6566015481948853,0.1227967441082,0.1123217269778251,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347125321626663,-2261.35302734375,304.16754150390625,0.7756251096725464,0.2025849968194961,0.1436748504638672,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748080253601,-6552.2216796875,304.1441955566406,0.9990000128746032,0.4740664064884186,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778663158416,-2587.03173828125,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670241296291351,0.7641863226890564,0.7641863226890564,1.0,1.0,-1.147274613380432,0.467790424823761,0.6794841885566711,0.2500517070293426,0.0,0.0,0.5273217558860779,57.26865768432617,34.0,59.96286010742188,-11050.3505859375,197.47296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479106783866882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980403780937195,0.498045951128006,-5.579330718319397e-06,0.0,0.0002515978121664,0.0,0.0,29.675212860107425,0.0,0.0,0.0,0.3687972724437713,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715845450758934,-1765.767333984375,304.1520080566406,0.6566015481948853,0.1227967441082,0.1123217269778251,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347125321626663,-2261.35302734375,304.16754150390625,0.7756251096725464,0.2025849968194961,0.1436748504638672,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748080253601,-6552.2216796875,304.1441955566406,0.9990000128746032,0.4740664064884186,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778663158416,-2587.03173828125,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670241296291351,0.7641863226890564,0.7641863226890564,1.0,1.0,-1.147274613380432,0.467790424823761,0.6794841885566711,0.2500517070293426,0.0,0.0,0.5273217558860779,57.26865768432617,34.0,59.96286010742188,-11050.3505859375,197.47296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479106783866882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980403780937195,0.498045951128006,-5.579330718319397e-06,0.0,0.0002515978121664,0.0,0.0,29.675212860107425,0.0,0.0,0.0,0.3687972724437713,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707950592041015,-1750.8189697265625,304.1526184082031,0.6662883758544922,0.1225223317742347,0.1118109077215194,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.130470335483551,-2203.3046875,304.16876220703125,0.7822649478912354,0.1982327401638031,0.1405323445796966,293.21728515625,297.1499938964844,293.1499938964844,0.3307808637619018,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754469096660614,0.3978133797645569,293.3161315917969,297.1499938964844,293.1499938964844,0.007457026746124,-2551.8759765625,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378915786743,0.7638125419616699,0.7638125419616699,1.0,1.0,-1.1186985969543457,0.454773336648941,0.6639252305030823,0.2436886727809906,0.0,0.0,0.5181409120559692,52.69422149658203,37.0,70.59272003173828,-10837.658203125,179.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515852153301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868716597557068,0.4868772029876709,-5.536105163628236e-06,0.0,0.000255327031482,0.0,0.0,28.62441635131836,0.0,0.0,0.0,0.3653140366077423,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707950592041015,-1750.8189697265625,304.1526184082031,0.6662883758544922,0.1225223317742347,0.1118109077215194,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.130470335483551,-2203.3046875,304.16876220703125,0.7822649478912354,0.1982327401638031,0.1405323445796966,293.21728515625,297.1499938964844,293.1499938964844,0.3307808637619018,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754469096660614,0.3978133797645569,293.3161315917969,297.1499938964844,293.1499938964844,0.007457026746124,-2551.8759765625,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378915786743,0.7638125419616699,0.7638125419616699,1.0,1.0,-1.1186985969543457,0.454773336648941,0.6639252305030823,0.2436886727809906,0.0,0.0,0.5181409120559692,52.69422149658203,37.0,70.59272003173828,-10837.658203125,179.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515852153301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868716597557068,0.4868772029876709,-5.536105163628236e-06,0.0,0.000255327031482,0.0,0.0,28.62441635131836,0.0,0.0,0.0,0.3653140366077423,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705490857362747,-1746.0888671875,304.152587890625,0.6706782579421997,0.1225140541791915,0.1117166131734848,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099188327789,0.050000000745058,0.0490316860377788,293.3043518066406,297.1499938964844,293.1499938964844,0.1284872889518737,-2176.0927734375,304.1689453125,0.7846872210502625,0.1962154805660247,0.139052614569664,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475979804992,-6114.1279296875,304.18902587890625,0.9990000128746032,0.4770698547363281,0.3900811076164245,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025164358317,-2535.919677734375,300.2486572265625,0.4856099188327789,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.1513977050781,291.2223815917969,1.0,0.2544988393783569,0.7636256217956543,0.7636256217956543,1.0,1.0,-1.1070804595947266,0.449558824300766,0.657521665096283,0.240914449095726,0.0,0.0,0.5111128091812134,50.904972076416016,37.0,64.44397735595703,-10730.2666015625,172.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.923828125,18000.0,0.0,0.0,0.2527222335338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767864346504211,0.4767919182777405,-5.488524948304985e-06,0.0,0.0002564809401519,0.0,0.0,27.657516479492188,0.0,0.0,0.0,0.3620977699756622,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704235509037971,-1743.6878662109375,304.15234375,0.6741889715194702,0.1225382387638092,0.1116784960031509,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176650524139,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266916692256927,-2151.529296875,304.16876220703125,0.7859907150268555,0.1942386776208877,0.1376245617866516,293.1927185058594,297.1499938964844,293.1499938964844,0.3161442577838897,-6017.90673828125,304.1933288574219,0.9990000128746032,0.478728324174881,0.3842077255249023,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564816266298,-2523.106689453125,300.2257995605469,0.4881176650524139,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,294.11767578125,291.2341613769531,1.0,0.2517892122268677,0.7636310458183289,0.7636310458183289,1.0,1.0,-1.0979390144348145,0.445491224527359,0.6524477601051331,0.2387221455574035,0.0,0.0,0.5041358470916748,49.56319427490234,40.0,46.48924255371094,-10631.94921875,167.68576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533728182315826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653225541114807,0.4653279781341553,-5.429721568361856e-06,0.0,0.0002571412187535,0.0,0.0,26.56192398071289,0.0,0.0,0.0,0.3584354221820831,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703721791505813,-1742.7279052734375,304.1516418457031,0.679207444190979,0.1226341724395752,0.1116920784115791,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234151199460029,-2106.76220703125,304.16796875,0.7861195206642151,0.1903512775897979,0.1348526179790496,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288104057312,-5889.9287109375,304.1928100585937,0.9990000128746032,0.481739193201065,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813173756003,-2503.408203125,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480485290288925,0.7636417746543884,0.7636417746543884,1.0,1.0,-1.084683895111084,0.4396406412124634,0.6450431942939758,0.2354536205530166,0.0,0.0,0.4912558794021606,47.76992034912109,43.0,17.507835388183594,-10483.873046875,160.5715789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532943487167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439674913883209,0.4439728260040283,-5.313630481396103e-06,0.0,0.0002570615615695,0.0,0.0,24.56255531311035,0.0,0.0,0.0,0.3515302538871765,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703721791505813,-1742.7279052734375,304.1516418457031,0.679207444190979,0.1226341724395752,0.1116920784115791,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234151199460029,-2106.76220703125,304.16796875,0.7861195206642151,0.1903512775897979,0.1348526179790496,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288104057312,-5889.9287109375,304.1928100585937,0.9990000128746032,0.481739193201065,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813173756003,-2503.408203125,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480485290288925,0.7636417746543884,0.7636417746543884,1.0,1.0,-1.084683895111084,0.4396406412124634,0.6450431942939758,0.2354536205530166,0.0,0.0,0.4912558794021606,47.76992034912109,43.0,17.507835388183594,-10483.873046875,160.5715789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532943487167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439674913883209,0.4439728260040283,-5.313630481396103e-06,0.0,0.0002570615615695,0.0,0.0,24.56255531311035,0.0,0.0,0.0,0.3515302538871765,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704455375671386,-1744.1441650390625,304.1509704589844,0.6817153692245483,0.1227463707327842,0.1117648929357528,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.120341382920742,-2064.666259765625,304.1671142578125,0.7832711935043335,0.1864948719739914,0.1321389526128769,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.7392578125,304.1852722167969,0.9990000128746032,0.4839724600315094,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188777849078,-2487.9189453125,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656630039215,0.7636525630950928,0.7636525630950928,1.0,1.0,-1.0769449472427368,0.4362727105617523,0.6406722068786621,0.2334326952695846,0.0,0.0,0.4794439077377319,46.93213272094727,46.0,-1.5225214958190918,-10380.3857421875,156.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516368329524994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247908294200897,0.4247960448265075,-5.2119985411991365e-06,0.0,0.000255379389273,0.0,0.0,22.853185653686523,0.0,0.0,0.0,0.3454006016254425,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704455375671386,-1744.1441650390625,304.1509704589844,0.6817153692245483,0.1227463707327842,0.1117648929357528,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.120341382920742,-2064.666259765625,304.1671142578125,0.7832711935043335,0.1864948719739914,0.1321389526128769,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.7392578125,304.1852722167969,0.9990000128746032,0.4839724600315094,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188777849078,-2487.9189453125,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656630039215,0.7636525630950928,0.7636525630950928,1.0,1.0,-1.0769449472427368,0.4362727105617523,0.6406722068786621,0.2334326952695846,0.0,0.0,0.4794439077377319,46.93213272094727,46.0,-1.5225214958190918,-10380.3857421875,156.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516368329524994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247908294200897,0.4247960448265075,-5.2119985411991365e-06,0.0,0.000255379389273,0.0,0.0,22.853185653686523,0.0,0.0,0.0,0.3454006016254425,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705916509032249,-1746.96923828125,304.1504211425781,0.6820147037506104,0.1228390410542488,0.1118534430861473,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173901259899139,-2024.11962890625,304.16632080078125,0.7778943181037903,0.182613655924797,0.1294391900300979,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547797679901,-5828.22705078125,304.1742248535156,0.9990000128746032,0.4852109253406524,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651684120297,-2475.432861328125,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457796037197113,0.7635836005210876,0.7635836005210876,1.0,1.0,-1.0736026763916016,0.4348573684692383,0.6387453079223633,0.232421725988388,0.0,0.0,0.4697079956531524,46.84922790527344,49.0,-14.078547477722168,-10315.01171875,155.79298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.2487529218196869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089539349079132,0.4089590609073639,-5.12923952555866e-06,0.0,0.0002524525916669,0.0,0.0,21.49823951721192,0.0,0.0,0.0,0.3403840959072113,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705916509032249,-1746.96923828125,304.1504211425781,0.6820147037506104,0.1228390410542488,0.1118534430861473,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173901259899139,-2024.11962890625,304.16632080078125,0.7778943181037903,0.182613655924797,0.1294391900300979,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547797679901,-5828.22705078125,304.1742248535156,0.9990000128746032,0.4852109253406524,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651684120297,-2475.432861328125,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457796037197113,0.7635836005210876,0.7635836005210876,1.0,1.0,-1.0736026763916016,0.4348573684692383,0.6387453079223633,0.232421725988388,0.0,0.0,0.4697079956531524,46.84922790527344,49.0,-14.078547477722168,-10315.01171875,155.79298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.2487529218196869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089539349079132,0.4089590609073639,-5.12923952555866e-06,0.0,0.0002524525916669,0.0,0.0,21.49823951721192,0.0,0.0,0.0,0.3403840959072113,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707574188709259,-1750.18994140625,304.1499938964844,0.6804651021957397,0.1228886321187019,0.1119290292263031,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144538223743438,-1983.5762939453125,304.165771484375,0.7704406380653381,0.1786427199840545,0.1267001181840896,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504858493805,-5871.0634765625,304.1619873046875,0.9990000128746032,0.4853995740413666,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166078560054,-2464.650634765625,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940713882446,0.7635146379470825,0.7635146379470825,1.0,1.0,-1.073722004890442,0.4349751770496368,0.6387468576431274,0.2322369366884231,0.0,0.0,0.4623408615589142,47.37413787841797,52.0,-20.871036529541016,-10281.541015625,156.78500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450609356164932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969473540782928,0.3969524204730987,-5.066950507170986e-06,0.0,0.0002487057063262,0.0,0.0,20.503416061401367,0.0,0.0,0.0,0.3365974426269531,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707574188709259,-1750.18994140625,304.1499938964844,0.6804651021957397,0.1228886321187019,0.1119290292263031,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144538223743438,-1983.5762939453125,304.165771484375,0.7704406380653381,0.1786427199840545,0.1267001181840896,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504858493805,-5871.0634765625,304.1619873046875,0.9990000128746032,0.4853995740413666,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166078560054,-2464.650634765625,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940713882446,0.7635146379470825,0.7635146379470825,1.0,1.0,-1.073722004890442,0.4349751770496368,0.6387468576431274,0.2322369366884231,0.0,0.0,0.4623408615589142,47.37413787841797,52.0,-20.871036529541016,-10281.541015625,156.78500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450609356164932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969473540782928,0.3969524204730987,-5.066950507170986e-06,0.0,0.0002487057063262,0.0,0.0,20.503416061401367,0.0,0.0,0.0,0.3365974426269531,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708372071385383,-1751.7508544921875,304.1498718261719,0.679111897945404,0.1228923425078392,0.1119557470083236,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.112983651459217,-1963.191650390625,304.16558837890625,0.7661116719245911,0.1766357421875,0.1253168433904647,293.15216064453125,297.1499938964844,293.1499938964844,0.3077296018600464,-5906.5947265625,304.1558532714844,0.9990000128746032,0.4850828051567077,0.377327024936676,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934854447841,-2459.63134765625,299.9814453125,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766662597656,294.0481872558594,291.2021789550781,1.0,0.2473762035369873,0.7634801268577576,0.7634801268577576,1.0,1.0,-1.0748525857925415,0.4355061650276184,0.6393464207649231,0.2324061542749405,0.0,0.0,0.4595841467380523,47.82914733886719,52.0,-22.8166561126709,-10274.7294921875,157.93038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.2430445402860641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923720121383667,0.3923770785331726,-5.043039436714025e-06,0.0,0.0002466593286953,0.0,0.0,20.13056945800781,0.0,0.0,0.0,0.3351539373397827,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709108486771583,-1753.201904296875,304.1497497558594,0.677436888217926,0.1228804141283035,0.1119727119803428,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115145608782768,-1942.7630615234373,304.1654357910156,0.7614867091178894,0.1746211349964141,0.1239296048879623,293.155029296875,297.1499938964844,293.1499938964844,0.3104408681392669,-5950.08984375,304.1498718261719,0.9990000128746032,0.4844887852668762,0.3800210058689117,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708715356886,-2454.76416015625,299.9515380859375,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.68328857421875,294.0565490722656,291.1933288574219,1.0,0.2483712434768676,0.7633869051933289,0.7633869051933289,1.0,1.0,-1.0765893459320068,0.4362969398498535,0.6402923464775085,0.232718363404274,0.0,0.0,0.4574450254440307,48.39559173583984,55.0,-24.01205825805664,-10273.5751953125,159.45143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409853935241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388723224401474,0.3887282609939575,-5.023608991905348e-06,0.0,0.0002445695281494,0.0,0.0,19.834659576416016,0.0,0.0,0.0,0.3339981138706207,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710304528474807,-1755.598388671875,304.1496276855469,0.6732886433601379,0.1228063032031059,0.1119728088378906,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085811033844947,-1901.7852783203125,304.1651611328125,0.7516098022460938,0.1705794036388397,0.1211516335606575,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45654296875,304.1386108398437,0.9990000128746032,0.4824678003787994,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.007026398088783,-2445.21435546875,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.7632004618644714,0.7632004618644714,1.0,1.0,-1.0816210508346558,0.4385645091533661,0.6430565118789673,0.2337256073951721,0.0,0.0,0.4549643397331238,49.82430648803711,58.0,-24.703128814697266,-10286.0263671875,163.4924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369328886270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840833902359009,0.384088397026062,-4.997258656658232e-06,0.0,0.0002404567640041,0.0,0.0,19.45614051818848,0.0,0.0,0.0,0.3325047791004181,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710304528474807,-1755.598388671875,304.1496276855469,0.6732886433601379,0.1228063032031059,0.1119728088378906,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085811033844947,-1901.7852783203125,304.1651611328125,0.7516098022460938,0.1705794036388397,0.1211516335606575,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45654296875,304.1386108398437,0.9990000128746032,0.4824678003787994,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.007026398088783,-2445.21435546875,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.7632004618644714,0.7632004618644714,1.0,1.0,-1.0816210508346558,0.4385645091533661,0.6430565118789673,0.2337256073951721,0.0,0.0,0.4549643397331238,49.82430648803711,58.0,-24.703128814697266,-10286.0263671875,163.4924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369328886270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840833902359009,0.384088397026062,-4.997258656658232e-06,0.0,0.0002404567640041,0.0,0.0,19.45614051818848,0.0,0.0,0.0,0.3325047791004181,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.071103423833847,-1757.1365966796875,304.1496276855469,0.6683364510536194,0.1226633414626121,0.1119232177734375,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.105644904077053,-1860.5062255859373,304.1650085449219,0.7412335276603699,0.1665036678314209,0.1183674708008766,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762159824371,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793857336044311,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821369834244,-2435.623291015625,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540505528450012,0.763014018535614,0.763014018535614,1.0,1.0,-1.0883285999298096,0.4415744841098785,0.6467540860176086,0.2351408153772354,0.0,0.0,0.4547359347343445,51.59074401855469,61.0,-23.743513107299805,-10314.5009765625,168.6761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332531511783599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827251493930816,0.3827301263809204,-4.985974101145985e-06,0.0,0.0002367222914472,0.0,0.0,19.333709716796875,0.0,0.0,0.0,0.3320156335830688,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.071103423833847,-1757.1365966796875,304.1496276855469,0.6683364510536194,0.1226633414626121,0.1119232177734375,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.105644904077053,-1860.5062255859373,304.1650085449219,0.7412335276603699,0.1665036678314209,0.1183674708008766,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762159824371,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793857336044311,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821369834244,-2435.623291015625,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540505528450012,0.763014018535614,0.763014018535614,1.0,1.0,-1.0883285999298096,0.4415744841098785,0.6467540860176086,0.2351408153772354,0.0,0.0,0.4547359347343445,51.59074401855469,61.0,-23.743513107299805,-10314.5009765625,168.6761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332531511783599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827251493930816,0.3827301263809204,-4.985974101145985e-06,0.0,0.0002367222914472,0.0,0.0,19.333709716796875,0.0,0.0,0.0,0.3320156335830688,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711199045181274,-1757.625,304.14971923828125,0.6628484129905701,0.1224527508020401,0.1118222996592521,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026354059576988,-1817.888427734375,304.1650390625,0.7304787039756775,0.1623156368732452,0.1155205219984054,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072371006012,-6332.89404296875,304.119873046875,0.9990000128746032,0.475376158952713,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372598081827,-2425.657470703125,299.7637023925781,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.7627415657043457,0.7627415657043457,1.0,1.0,-1.096259593963623,0.4451188743114471,0.6511407494544983,0.236841470003128,0.0,0.0,0.4564400017261505,53.64034271240234,64.0,-21.194374084472656,-10354.2236328125,174.80616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302237451076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842431306838989,0.38424813747406,-4.987959982827306e-06,0.0,0.0002336478355573,0.0,0.0,19.43356132507324,0.0,0.0,0.0,0.3324066400527954,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711199045181274,-1757.625,304.14971923828125,0.6628484129905701,0.1224527508020401,0.1118222996592521,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026354059576988,-1817.888427734375,304.1650390625,0.7304787039756775,0.1623156368732452,0.1155205219984054,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072371006012,-6332.89404296875,304.119873046875,0.9990000128746032,0.475376158952713,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372598081827,-2425.657470703125,299.7637023925781,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.7627415657043457,0.7627415657043457,1.0,1.0,-1.096259593963623,0.4451188743114471,0.6511407494544983,0.236841470003128,0.0,0.0,0.4564400017261505,53.64034271240234,64.0,-21.194374084472656,-10354.2236328125,174.80616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302237451076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842431306838989,0.38424813747406,-4.987959982827306e-06,0.0,0.0002336478355573,0.0,0.0,19.43356132507324,0.0,0.0,0.0,0.3324066400527954,4.0,0.0,1.0
