time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710772648453712,-1757.011962890625,304.14990234375,0.6570606827735901,0.1221786737442016,0.1116715222597122,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995605513453483,-1774.0230712890625,304.1651306152344,0.7192867994308472,0.1580543220043182,0.112620823085308,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.169921875,304.112548828125,0.9990000128746032,0.4705064594745636,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914354778826,-2415.17041015625,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992426872253,0.7624691724777222,0.7624691724777222,1.0,1.0,-1.1050891876220703,0.4490669965744018,0.6560221910476685,0.2387555837631225,0.0,0.0,0.4597104787826538,55.9243049621582,52.0,-18.012441635131836,-10401.263671875,181.72743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280355840921402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881383538246155,0.3881433606147766,-5.001245426683454e-06,0.0,0.000231427125982,0.0,0.0,19.71972846984864,0.0,0.0,0.0,0.3335317969322204,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710772648453712,-1757.011962890625,304.14990234375,0.6570606827735901,0.1221786737442016,0.1116715222597122,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995605513453483,-1774.0230712890625,304.1651306152344,0.7192867994308472,0.1580543220043182,0.112620823085308,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.169921875,304.112548828125,0.9990000128746032,0.4705064594745636,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914354778826,-2415.17041015625,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992426872253,0.7624691724777222,0.7624691724777222,1.0,1.0,-1.1050891876220703,0.4490669965744018,0.6560221910476685,0.2387555837631225,0.0,0.0,0.4597104787826538,55.9243049621582,52.0,-18.012441635131836,-10401.263671875,181.72743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280355840921402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881383538246155,0.3881433606147766,-5.001245426683454e-06,0.0,0.000231427125982,0.0,0.0,19.71972846984864,0.0,0.0,0.0,0.3335317969322204,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709938332438469,-1755.537109375,304.1500549316406,0.6564439535140991,0.1220376640558242,0.1115473210811615,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766886234283,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979620441794395,-1751.0596923828125,304.1653137207031,0.7158495783805847,0.1559197902679443,0.1111328825354576,293.22100830078125,297.1499938964844,293.1499938964844,0.3467299044132232,-6506.23486328125,304.1173400878906,0.9990000128746032,0.4680742919445038,0.4144405424594879,293.3135986328125,297.1499938964844,293.1499938964844,0.006861506961286,-2407.589111328125,299.6669311523437,0.4749766886234283,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103576660156,291.12841796875,1.0,0.2612997591495514,0.7623329758644104,0.7623329758644104,1.0,1.0,-1.104024052619934,0.448601484298706,0.6554226279258728,0.2384099960327148,0.0,0.0,0.4615968763828277,56.05941390991211,52.0,-8.564413070678711,-10400.5205078125,181.65768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.2272756099700927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907847106456756,0.3907897174358368,-5.011582743463805e-06,0.0,0.000230655845371,0.0,0.0,19.92005729675293,0.0,0.0,0.0,0.3343104422092438,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708234757184982,-1752.3428955078125,304.1503601074219,0.6575224995613098,0.1219124794006347,0.1114066168665885,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962617397308349,-1726.4267578125,304.1656188964844,0.7140952944755554,0.1537965983152389,0.1096306145191192,293.2254943847656,297.1499938964844,293.1499938964844,0.3444526195526123,-6468.02001953125,304.1274719238281,0.9990000128746032,0.466288149356842,0.411921352148056,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235169164836,-2396.731689453125,299.638671875,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.2207336425781,291.13720703125,1.0,0.2597891390323639,0.762178897857666,0.762178897857666,1.0,1.0,-1.0988794565200806,0.4463467001914978,0.6525328159332275,0.2370128035545349,0.0,0.0,0.4620227217674255,55.42864608764648,40.0,10.030098915100098,-10372.9326171875,178.92477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.2266816347837448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392653226852417,0.3926582634449005,-5.021981451136526e-06,0.0,0.0002300530322827,0.0,0.0,20.07319641113281,0.0,0.0,0.0,0.3348764181137085,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704031661152839,-1744.380126953125,304.15093994140625,0.6638090014457703,0.1217414215207099,0.1111271008849144,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927643924951553,-1675.497802734375,304.1662292480469,0.7146427631378174,0.1496070623397827,0.1066134050488472,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650287330150604,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337430082261,-2369.87158203125,299.5878295898437,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536115348339081,0.7618706226348877,0.7618706226348877,1.0,1.0,-1.079474687576294,0.4378493130207062,0.6416253447532654,0.2319146692752838,0.0,0.0,0.4587396383285522,52.49279022216797,28.0,31.326549530029297,-10223.1337890625,167.78326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256836742162704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903087675571441,0.3903138041496277,-5.02253760714666e-06,0.0,0.0002290402335347,0.0,0.0,19.92928504943848,0.0,0.0,0.0,0.3343095481395721,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704031661152839,-1744.380126953125,304.15093994140625,0.6638090014457703,0.1217414215207099,0.1111271008849144,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927643924951553,-1675.497802734375,304.1662292480469,0.7146427631378174,0.1496070623397827,0.1066134050488472,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650287330150604,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337430082261,-2369.87158203125,299.5878295898437,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536115348339081,0.7618706226348877,0.7618706226348877,1.0,1.0,-1.079474687576294,0.4378493130207062,0.6416253447532654,0.2319146692752838,0.0,0.0,0.4587396383285522,52.49279022216797,28.0,31.326549530029297,-10223.1337890625,167.78326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256836742162704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903087675571441,0.3903138041496277,-5.02253760714666e-06,0.0,0.0002290402335347,0.0,0.0,19.92928504943848,0.0,0.0,0.0,0.3343095481395721,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700187385082244,-1737.0643310546875,304.1512451171875,0.6757038831710815,0.1217198520898819,0.1109108477830886,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892962515354156,-1624.920654296875,304.1665954589844,0.7202242612838745,0.1455460041761398,0.1036279052495956,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.25146484375,304.1878356933594,0.9990000128746032,0.467176616191864,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.006636634003371,-2340.34423828125,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850998878479,0.7615623474121094,0.7615623474121094,1.0,1.0,-1.049868941307068,0.4249554872512817,0.6249134540557861,0.2241995334625244,0.0,0.0,0.4513841271400451,47.8167610168457,31.0,40.68165588378906,-9989.1953125,151.07350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.63671875,18000.0,0.0,0.0,0.224436268210411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819253146648407,0.3819303214550018,-4.995292329112999e-06,0.0,0.0002277742751175,0.0,0.0,19.317079544067383,0.0,0.0,0.0,0.3319055736064911,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700187385082244,-1737.0643310546875,304.1512451171875,0.6757038831710815,0.1217198520898819,0.1109108477830886,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892962515354156,-1624.920654296875,304.1665954589844,0.7202242612838745,0.1455460041761398,0.1036279052495956,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.25146484375,304.1878356933594,0.9990000128746032,0.467176616191864,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.006636634003371,-2340.34423828125,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850998878479,0.7615623474121094,0.7615623474121094,1.0,1.0,-1.049868941307068,0.4249554872512817,0.6249134540557861,0.2241995334625244,0.0,0.0,0.4513841271400451,47.8167610168457,31.0,40.68165588378906,-9989.1953125,151.07350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.63671875,18000.0,0.0,0.0,0.224436268210411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819253146648407,0.3819303214550018,-4.995292329112999e-06,0.0,0.0002277742751175,0.0,0.0,19.317079544067383,0.0,0.0,0.0,0.3319055736064911,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698508843779563,-1733.8248291015625,304.1510925292969,0.6852040886878967,0.1218180507421493,0.1108680069446563,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860550254583358,-1577.84912109375,304.1664428710937,0.7228869795799255,0.1416103988885879,0.100774772465229,293.1744079589844,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715207517147064,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546762198209,-2315.87744140625,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364716768264,0.7616055607795715,0.7616055607795715,1.0,1.0,-1.0278797149658203,0.415536105632782,0.6123436093330383,0.2183006554841995,0.0,0.0,0.4414524137973785,44.58260345458984,34.0,20.494382858276367,-9764.39453125,139.5899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225425243377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686957359313965,0.3687006831169128,-4.945139153278433e-06,0.0,0.0002258523745695,0.0,0.0,18.347335815429688,0.0,0.0,0.0,0.3280893564224243,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698508843779563,-1733.8248291015625,304.1510925292969,0.6852040886878967,0.1218180507421493,0.1108680069446563,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860550254583358,-1577.84912109375,304.1664428710937,0.7228869795799255,0.1416103988885879,0.100774772465229,293.1744079589844,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715207517147064,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546762198209,-2315.87744140625,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364716768264,0.7616055607795715,0.7616055607795715,1.0,1.0,-1.0278797149658203,0.415536105632782,0.6123436093330383,0.2183006554841995,0.0,0.0,0.4414524137973785,44.58260345458984,34.0,20.494382858276367,-9764.39453125,139.5899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225425243377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686957359313965,0.3687006831169128,-4.945139153278433e-06,0.0,0.0002258523745695,0.0,0.0,18.347335815429688,0.0,0.0,0.0,0.3280893564224243,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699430108070373,-1735.598876953125,304.15057373046875,0.6914531588554382,0.12198007106781,0.1109376400709152,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831145718693733,-1535.5562744140625,304.1658630371094,0.7222757935523987,0.1377856731414795,0.0980354025959968,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523997306824,-5581.45068359375,304.19830322265625,0.9990000128746032,0.4756778180599212,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921183511614,-2298.88134765625,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531643867492,0.7616487741470337,0.7616487741470337,1.0,1.0,-1.0134707689285278,0.4094328582286834,0.6040379405021667,0.2143236398696899,0.0,0.0,0.4342006742954254,42.66448974609375,37.0,-1.8749431371688845,-9607.68359375,132.63491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200468629598617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579569160938263,0.3579618334770202,-4.896704012935516e-06,0.0,0.0002233195991721,0.0,0.0,17.5543155670166,0.0,0.0,0.0,0.3249178826808929,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699430108070373,-1735.598876953125,304.15057373046875,0.6914531588554382,0.12198007106781,0.1109376400709152,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831145718693733,-1535.5562744140625,304.1658630371094,0.7222757935523987,0.1377856731414795,0.0980354025959968,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523997306824,-5581.45068359375,304.19830322265625,0.9990000128746032,0.4756778180599212,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921183511614,-2298.88134765625,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531643867492,0.7616487741470337,0.7616487741470337,1.0,1.0,-1.0134707689285278,0.4094328582286834,0.6040379405021667,0.2143236398696899,0.0,0.0,0.4342006742954254,42.66448974609375,37.0,-1.8749431371688845,-9607.68359375,132.63491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200468629598617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579569160938263,0.3579618334770202,-4.896704012935516e-06,0.0,0.0002233195991721,0.0,0.0,17.5543155670166,0.0,0.0,0.0,0.3249178826808929,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700227320194244,-1737.1099853515625,304.1503295898437,0.6935051083564758,0.1220706775784492,0.1109978109598159,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816890373826026,-1515.1339111328125,304.1655578613281,0.7209339141845703,0.1359044015407562,0.0967001914978027,293.14166259765625,297.1499938964844,293.1499938964844,0.2845678329467773,-5538.58251953125,304.1947631835937,0.9990000128746032,0.4774835407733917,0.3526983261108398,293.3124389648437,297.1499938964844,293.1499938964844,0.0064642974175512,-2291.48681640625,299.4110412597656,0.502360999584198,0.050000000745058,0.231198713183403,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006530761719,1.0,0.2318125516176223,0.7616704106330872,0.7616704106330872,1.0,1.0,-1.008492350578308,0.4073500633239746,0.6011423468589783,0.2128945887088775,0.0,0.0,0.4311745166778564,42.0743293762207,37.0,-8.04709243774414,-9549.9423828125,130.39498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186543345451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536311388015747,0.3536360263824463,-4.87733586851391e-06,0.0,0.0002219063462689,0.0,0.0,17.240550994873047,0.0,0.0,0.0,0.323647677898407,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701191425323486,-1738.936279296875,304.15008544921875,0.6948918104171753,0.1221606656908989,0.1110667884349823,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802867487072944,-1495.107421875,304.165283203125,0.718947172164917,0.134036123752594,0.095381461083889,293.1342163085937,297.1499938964844,293.1499938964844,0.2826844155788421,-5511.443359375,304.1900329589844,0.9990000128746032,0.4790520071983337,0.3509421944618225,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382473938167,-2284.695556640625,299.3832397460937,0.503223180770874,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.01300048828125,291.1946716308594,1.0,0.2309055775403976,0.7616980075836182,0.7616980075836182,1.0,1.0,-1.0047938823699951,0.4058222770690918,0.5989716053009033,0.2117892503738403,0.0,0.0,0.428651362657547,41.69204330444336,40.0,-13.021223068237305,-9503.1123046875,128.8389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.21720752120018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499182760715484,0.34992316365242,-4.860641638515517e-06,0.0,0.0002204380289185,0.0,0.0,16.973384857177734,0.0,0.0,0.0,0.3225650787353515,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.070336528122425,-1743.05712890625,304.14971923828125,0.6958518624305725,0.1223220452666282,0.1112120598554611,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775211825966835,-1455.8016357421875,304.164794921875,0.713118851184845,0.1303177624940872,0.0927763357758522,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489172935486,-5498.361328125,304.1785583496094,0.9990000128746032,0.4813961088657379,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901119865477,-2272.429443359375,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302207052707672,0.761753261089325,0.761753261089325,1.0,1.0,-1.0007109642028809,0.4041975736618042,0.5965133905410767,0.2104168832302093,0.0,0.0,0.425259530544281,41.46224594116211,43.0,-18.86214637756348,-9441.1591796875,127.45948028564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142815142869949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446462154388428,0.3446510732173919,-4.835741037823027e-06,0.0,0.0002174685068894,0.0,0.0,16.594018936157227,0.0,0.0,0.0,0.3210183978080749,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.070336528122425,-1743.05712890625,304.14971923828125,0.6958518624305725,0.1223220452666282,0.1112120598554611,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775211825966835,-1455.8016357421875,304.164794921875,0.713118851184845,0.1303177624940872,0.0927763357758522,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489172935486,-5498.361328125,304.1785583496094,0.9990000128746032,0.4813961088657379,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901119865477,-2272.429443359375,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302207052707672,0.761753261089325,0.761753261089325,1.0,1.0,-1.0007109642028809,0.4041975736618042,0.5965133905410767,0.2104168832302093,0.0,0.0,0.425259530544281,41.46224594116211,43.0,-18.86214637756348,-9441.1591796875,127.45948028564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142815142869949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446462154388428,0.3446510732173919,-4.835741037823027e-06,0.0,0.0002174685068894,0.0,0.0,16.594018936157227,0.0,0.0,0.0,0.3210183978080749,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705471262335777,-1747.0543212890625,304.1494445800781,0.694691002368927,0.1224370822310447,0.111342117190361,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.074759729206562,-1416.8106689453125,304.1644897460937,0.7047659754753113,0.1265968829393386,0.0901909321546554,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945453166961,-5531.62939453125,304.1659545898437,0.9990000128746032,0.4826129674911499,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449284061789,-2261.034423828125,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.01031494140625,291.1657409667969,1.0,0.2308116257190704,0.7618085145950317,0.7618085145950317,1.0,1.0,-1.000338435173035,0.4041713774204254,0.5961670279502869,0.209983542561531,0.0,0.0,0.4239127039909363,41.835933685302734,46.0,-20.45159912109375,-9414.4267578125,128.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115272283554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421090543270111,0.3421138823032379,-4.82190716866171e-06,0.0,0.0002146732440451,0.0,0.0,16.407306671142578,0.0,0.0,0.0,0.3202478587627411,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705471262335777,-1747.0543212890625,304.1494445800781,0.694691002368927,0.1224370822310447,0.111342117190361,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.074759729206562,-1416.8106689453125,304.1644897460937,0.7047659754753113,0.1265968829393386,0.0901909321546554,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945453166961,-5531.62939453125,304.1659545898437,0.9990000128746032,0.4826129674911499,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449284061789,-2261.034423828125,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.01031494140625,291.1657409667969,1.0,0.2308116257190704,0.7618085145950317,0.7618085145950317,1.0,1.0,-1.000338435173035,0.4041713774204254,0.5961670279502869,0.209983542561531,0.0,0.0,0.4239127039909363,41.835933685302734,46.0,-20.45159912109375,-9414.4267578125,128.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115272283554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421090543270111,0.3421138823032379,-4.82190716866171e-06,0.0,0.0002146732440451,0.0,0.0,16.407306671142578,0.0,0.0,0.0,0.3202478587627411,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707230046391487,-1750.4095458984375,304.1493530273437,0.6917909979820251,0.1224869564175605,0.1114346757531166,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719676539301872,-1377.677978515625,304.164306640625,0.6944350004196167,0.1228521093726158,0.0876049995422363,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826836585998535,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011348247528,-2249.960205078125,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350774288177,0.7617314457893372,0.7617314457893372,1.0,1.0,-1.0029246807098389,0.4053907990455627,0.5975338220596313,0.2103180885314941,0.0,0.0,0.4244377315044403,42.70664978027344,49.0,-19.81981658935547,-9414.919921875,130.11741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.209174171090126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420288562774658,0.3420336544513702,-4.817911303689471e-06,0.0,0.0002122851874446,0.0,0.0,16.39038848876953,0.0,0.0,0.0,0.3201681673526764,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707230046391487,-1750.4095458984375,304.1493530273437,0.6917909979820251,0.1224869564175605,0.1114346757531166,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719676539301872,-1377.677978515625,304.164306640625,0.6944350004196167,0.1228521093726158,0.0876049995422363,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826836585998535,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011348247528,-2249.960205078125,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350774288177,0.7617314457893372,0.7617314457893372,1.0,1.0,-1.0029246807098389,0.4053907990455627,0.5975338220596313,0.2103180885314941,0.0,0.0,0.4244377315044403,42.70664978027344,49.0,-19.81981658935547,-9414.919921875,130.11741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.209174171090126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420288562774658,0.3420336544513702,-4.817911303689471e-06,0.0,0.0002122851874446,0.0,0.0,16.39038848876953,0.0,0.0,0.0,0.3201681673526764,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708443224430084,-1752.75634765625,304.1493530273437,0.6875082850456238,0.1224572956562042,0.1114732548594474,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691245645284652,-1338.165771484375,304.1642761230469,0.6826960444450378,0.1190742701292038,0.0850083380937576,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.46728515625,304.14190673828125,0.9990000128746032,0.4816213250160217,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575689516961,-2238.8046875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.23489311337471,0.7616543769836426,0.7616543769836426,1.0,1.0,-1.007861852645874,0.4076034724712372,0.6002583503723145,0.2113007456064224,0.0,0.0,0.4266092479228973,43.99431991577149,52.0,-18.014869689941406,-9436.8154296875,133.53367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074056416749954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441392183303833,0.3441440463066101,-4.822714799956884e-06,0.0,0.0002104903687722,0.0,0.0,16.524606704711914,0.0,0.0,0.0,0.320704847574234,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708443224430084,-1752.75634765625,304.1493530273437,0.6875082850456238,0.1224572956562042,0.1114732548594474,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691245645284652,-1338.165771484375,304.1642761230469,0.6826960444450378,0.1190742701292038,0.0850083380937576,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.46728515625,304.14190673828125,0.9990000128746032,0.4816213250160217,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575689516961,-2238.8046875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.23489311337471,0.7616543769836426,0.7616543769836426,1.0,1.0,-1.007861852645874,0.4076034724712372,0.6002583503723145,0.2113007456064224,0.0,0.0,0.4266092479228973,43.99431991577149,52.0,-18.014869689941406,-9436.8154296875,133.53367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074056416749954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441392183303833,0.3441440463066101,-4.822714799956884e-06,0.0,0.0002104903687722,0.0,0.0,16.524606704711914,0.0,0.0,0.0,0.320704847574234,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.070880115032196,-1753.470947265625,304.1494140625,0.6849521994590759,0.1224092990159988,0.1114682555198669,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676796212792396,-1318.2257080078125,304.164306640625,0.6764537692070007,0.1171707585453987,0.08370391279459,293.139404296875,297.1499938964844,293.1499938964844,0.297751635313034,-5763.35498046875,304.1365051269531,0.9990000128746032,0.4806758165359497,0.3667468726634979,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356498092412,-2233.12060546875,299.1181945800781,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240661621094,294.0628356933594,291.13311767578125,1.0,0.2363815456628799,0.7616158723831177,0.7616158723831177,1.0,1.0,-1.011049509048462,0.4090165793895721,0.6020328998565674,0.2119850069284439,0.0,0.0,0.4282382130622864,44.77374649047852,52.0,-16.867429733276367,-9454.298828125,135.66592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067835927009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459306061267853,0.3459354341030121,-4.82811947222217e-06,0.0,0.0002098590630339,0.0,0.0,16.64310646057129,0.0,0.0,0.0,0.3211827874183655,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708977505564689,-1753.8507080078125,304.14947509765625,0.6821770071983337,0.1223386824131012,0.1114458590745925,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662169903516769,-1298.143798828125,304.16436767578125,0.6700541973114014,0.1152571141719818,0.0823944956064224,293.146240234375,297.1499938964844,293.1499938964844,0.3018867671489715,-5828.42919921875,304.1314697265625,0.9990000128746032,0.4794670045375824,0.3708788454532623,293.3095703125,297.1499938964844,293.1499938964844,0.0062135383486747,-2227.329345703125,299.0870361328125,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,294.0793151855469,291.1278686523437,1.0,0.2380145341157913,0.761530339717865,0.761530339717865,1.0,1.0,-1.0146316289901731,0.4105946123600006,0.6040370464324951,0.2127657234668731,0.0,0.0,0.4301757216453552,45.63240051269531,55.0,-15.561834335327148,-9475.3388671875,138.04656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063489854335785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481561541557312,0.348160982131958,-4.835351774090668e-06,0.0,0.0002094179944833,0.0,0.0,16.792539596557617,0.0,0.0,0.0,0.3217864036560058,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708748549222946,-1753.5372314453125,304.1496887207031,0.6761046648025513,0.12212785333395,0.1113464161753654,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632344335317611,-1257.525634765625,304.16455078125,0.6570314168930054,0.1113984361290931,0.0797596797347068,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887706279754,-5971.80419921875,304.1223449707031,0.9990000128746032,0.4762818217277527,0.3800019919872284,293.3111267089844,297.1499938964844,293.1499938964844,0.006168536376208,-2215.344482421875,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529804468155,0.7613593339920044,0.7613593339920044,1.0,1.0,-1.022797465324402,0.4141895473003387,0.6086079478263855,0.2145693302154541,0.0,0.0,0.4348233342170715,47.564720153808594,58.0,-12.635696411132812,-9526.38671875,143.48556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060707211494445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537496328353882,0.3537544906139374,-4.854869075643364e-06,0.0,0.0002091355854645,0.0,0.0,17.175363540649414,0.0,0.0,0.0,0.3233336508274078,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708748549222946,-1753.5372314453125,304.1496887207031,0.6761046648025513,0.12212785333395,0.1113464161753654,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632344335317611,-1257.525634765625,304.16455078125,0.6570314168930054,0.1113984361290931,0.0797596797347068,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887706279754,-5971.80419921875,304.1223449707031,0.9990000128746032,0.4762818217277527,0.3800019919872284,293.3111267089844,297.1499938964844,293.1499938964844,0.006168536376208,-2215.344482421875,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529804468155,0.7613593339920044,0.7613593339920044,1.0,1.0,-1.022797465324402,0.4141895473003387,0.6086079478263855,0.2145693302154541,0.0,0.0,0.4348233342170715,47.564720153808594,58.0,-12.635696411132812,-9526.38671875,143.48556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060707211494445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537496328353882,0.3537544906139374,-4.854869075643364e-06,0.0,0.0002091355854645,0.0,0.0,17.175363540649414,0.0,0.0,0.0,0.3233336508274078,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707750469446182,-1751.8074951171875,304.14996337890625,0.6695647835731506,0.1218305975198745,0.1111752316355705,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601945705711841,-1216.6080322265625,304.1647644042969,0.6441338062286377,0.1075545698404312,0.0771222934126854,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051557540893,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721422493457794,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222743242979,-2202.75146484375,298.9591369628906,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456900030374527,0.761188268661499,0.761188268661499,1.0,1.0,-1.0320287942886353,0.4182677567005157,0.6137611269950867,0.2165963053703308,0.0,0.0,0.4402563571929931,49.74454879760742,61.0,-9.710895538330078,-9587.126953125,149.7188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065815031528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605798482894897,0.3605847358703613,-4.880248070548987e-06,0.0,0.0002096539537888,0.0,0.0,17.653846740722656,0.0,0.0,0.0,0.3252651691436767,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707750469446182,-1751.8074951171875,304.14996337890625,0.6695647835731506,0.1218305975198745,0.1111752316355705,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601945705711841,-1216.6080322265625,304.1647644042969,0.6441338062286377,0.1075545698404312,0.0771222934126854,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051557540893,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721422493457794,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222743242979,-2202.75146484375,298.9591369628906,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456900030374527,0.761188268661499,0.761188268661499,1.0,1.0,-1.0320287942886353,0.4182677567005157,0.6137611269950867,0.2165963053703308,0.0,0.0,0.4402563571929931,49.74454879760742,61.0,-9.710895538330078,-9587.126953125,149.7188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065815031528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605798482894897,0.3605847358703613,-4.880248070548987e-06,0.0,0.0002096539537888,0.0,0.0,17.653846740722656,0.0,0.0,0.0,0.3252651691436767,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706134811043739,-1748.94677734375,304.1502380371094,0.6628222465515137,0.1214634776115417,0.1109463050961494,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571834444999694,-1176.576171875,304.16485595703125,0.6317734122276306,0.1037969514727592,0.0745538920164108,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.455078125,304.10809326171875,0.9990000128746032,0.4671496152877807,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749407857656,-2189.63623046875,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500260174274444,0.7609489560127258,0.7609489560127258,1.0,1.0,-1.0421127080917358,0.4227740466594696,0.6193386316299438,0.2186644971370697,0.0,0.0,0.4462804198265075,52.12680435180664,49.0,-7.287614822387695,-9656.7001953125,156.64224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.716796875,18000.0,0.0,0.0,0.207844004034996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683918714523315,0.3683967888355255,-4.910620191367343e-06,0.0,0.0002109352353727,0.0,0.0,18.213951110839844,0.0,0.0,0.0,0.3275195360183716,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706134811043739,-1748.94677734375,304.1502380371094,0.6628222465515137,0.1214634776115417,0.1109463050961494,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571834444999694,-1176.576171875,304.16485595703125,0.6317734122276306,0.1037969514727592,0.0745538920164108,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.455078125,304.10809326171875,0.9990000128746032,0.4671496152877807,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749407857656,-2189.63623046875,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500260174274444,0.7609489560127258,0.7609489560127258,1.0,1.0,-1.0421127080917358,0.4227740466594696,0.6193386316299438,0.2186644971370697,0.0,0.0,0.4462804198265075,52.12680435180664,49.0,-7.287614822387695,-9656.7001953125,156.64224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.716796875,18000.0,0.0,0.0,0.207844004034996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683918714523315,0.3683967888355255,-4.910620191367343e-06,0.0,0.0002109352353727,0.0,0.0,18.213951110839844,0.0,0.0,0.0,0.3275195360183716,4.0,0.0,1.0
