time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702346488833427,-1741.9461669921875,304.1508178710937,0.6627628207206726,0.1210803166031837,0.1105886623263359,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539855770766735,-1134.41845703125,304.1652526855469,0.6253359913825989,0.1000810116529464,0.0719396397471427,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909968852997,-6280.39697265625,304.1236877441406,0.9990000128746032,0.462817907333374,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.006009547971189,-2169.50439453125,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485335916280746,0.7607095837593079,0.7607095837593079,1.0,1.0,-1.0370588302612305,0.4206806123256683,0.6163781881332397,0.2170019447803497,0.0,0.0,0.4505624175071716,51.79720687866211,37.0,20.4284782409668,-9654.984375,154.68157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096826583147049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757533431053161,0.3757582902908325,-4.94365531267249e-06,0.0,0.0002128012420143,0.0,0.0,18.76520538330078,0.0,0.0,0.0,0.3296957612037658,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702346488833427,-1741.9461669921875,304.1508178710937,0.6627628207206726,0.1210803166031837,0.1105886623263359,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539855770766735,-1134.41845703125,304.1652526855469,0.6253359913825989,0.1000810116529464,0.0719396397471427,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909968852997,-6280.39697265625,304.1236877441406,0.9990000128746032,0.462817907333374,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.006009547971189,-2169.50439453125,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485335916280746,0.7607095837593079,0.7607095837593079,1.0,1.0,-1.0370588302612305,0.4206806123256683,0.6163781881332397,0.2170019447803497,0.0,0.0,0.4505624175071716,51.79720687866211,37.0,20.4284782409668,-9654.984375,154.68157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096826583147049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757533431053161,0.3757582902908325,-4.94365531267249e-06,0.0,0.0002128012420143,0.0,0.0,18.76520538330078,0.0,0.0,0.0,0.3296957612037658,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699484422802925,-1736.5506591796875,304.15118408203125,0.6651095151901245,0.1209101602435112,0.1103895530104637,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152791976928,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522957518696785,-1112.2369384765625,304.1655578613281,0.6240737438201904,0.0982536673545837,0.0706250295042991,293.2179260253906,297.1499938964844,293.1499938964844,0.326941430568695,-6203.60498046875,304.1371459960937,0.9990000128746032,0.4617379307746887,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685795567929,-2155.884033203125,298.806640625,0.4836152791976928,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,294.2510681152344,291.1378173828125,1.0,0.2460519224405288,0.7605899572372437,0.7605899572372437,1.0,1.0,-1.0292423963546753,0.4173231124877929,0.6119192838668823,0.2148932665586471,0.0,0.0,0.4499827921390533,50.67815017700195,37.0,35.129425048828125,-9608.01953125,150.61264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106419503688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765233159065246,0.376528263092041,-4.953171810484491e-06,0.0,0.0002137748087989,0.0,0.0,18.84405899047852,0.0,0.0,0.0,0.3300001323223114,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696558058261871,-1731.036865234375,304.1514892578125,0.6689022183418274,0.120766706764698,0.1101925745606422,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505987592041492,-1090.0899658203125,304.1658020019531,0.6239527463912964,0.0964582562446594,0.0693155154585838,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493421077728,-6090.86181640625,304.1523742675781,0.9990000128746032,0.4614752531051636,0.3876815736293793,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251617640256,-2141.352783203125,298.7822265625,0.4866352379322052,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.15631103515625,1.0,0.2425641566514969,0.7605137228965759,0.7605137228965759,1.0,1.0,-1.018534541130066,0.4127044081687927,0.6058301329612732,0.2121228873729705,0.0,0.0,0.4480095207691192,49.05541610717773,40.0,43.60021209716797,-9533.634765625,144.96633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115038186311721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750746846199035,0.3750796616077423,-4.953667030349607e-06,0.0,0.0002146494807675,0.0,0.0,18.75840950012207,0.0,0.0,0.0,0.3296663463115692,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692395493388176,-1723.25341796875,304.15167236328125,0.6729991436004639,0.1205251365900039,0.1099052727222442,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473739765584468,-1048.46533203125,304.1658935546875,0.6205921173095703,0.0929429903626442,0.0667956098914146,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620615839958191,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496659621596,-2116.666015625,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.9184265136719,294.20281982421875,291.1791687011719,1.0,0.2390647381544113,0.7603612542152405,0.7603612542152405,1.0,1.0,-1.0055190324783323,0.4072391390800476,0.5982798337936401,0.2083635032176971,0.0,0.0,0.4421283006668091,47.30113983154297,43.0,27.792903900146484,-9403.369140625,138.6106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.212721973657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678832650184631,0.3678881824016571,-4.9321511141897645e-06,0.0,0.0002158857678296,0.0,0.0,18.255596160888672,0.0,0.0,0.0,0.3277016580104828,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692395493388176,-1723.25341796875,304.15167236328125,0.6729991436004639,0.1205251365900039,0.1099052727222442,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473739765584468,-1048.46533203125,304.1658935546875,0.6205921173095703,0.0929429903626442,0.0667956098914146,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620615839958191,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496659621596,-2116.666015625,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.9184265136719,294.20281982421875,291.1791687011719,1.0,0.2390647381544113,0.7603612542152405,0.7603612542152405,1.0,1.0,-1.0055190324783323,0.4072391390800476,0.5982798337936401,0.2083635032176971,0.0,0.0,0.4421283006668091,47.30113983154297,43.0,27.792903900146484,-9403.369140625,138.6106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.212721973657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678832650184631,0.3678881824016571,-4.9321511141897645e-06,0.0,0.0002158857678296,0.0,0.0,18.255596160888672,0.0,0.0,0.0,0.3277016580104828,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690313503146171,-1719.5430908203125,304.1514587402344,0.6744830012321472,0.1202985122799873,0.1096783205866813,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443771705031394,-1010.33984375,304.16558837890625,0.6148122549057007,0.0895260348916053,0.0643728896975517,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623098969459533,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.0057877004146575,-2097.867431640625,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656630516052,0.7602088451385498,0.7602088451385498,1.0,1.0,-0.9983891248703004,0.4044333398342132,0.5939558148384094,0.2057819217443466,0.0,0.0,0.4379617273807525,46.55631637573242,46.0,6.764382362365723,-9325.8935546875,135.55368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132570296525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361668974161148,0.361673891544342,-4.90480624648626e-06,0.0,0.0002164287725463,0.0,0.0,17.79801368713379,0.0,0.0,0.0,0.3258790075778961,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690313503146171,-1719.5430908203125,304.1514587402344,0.6744830012321472,0.1202985122799873,0.1096783205866813,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443771705031394,-1010.33984375,304.16558837890625,0.6148122549057007,0.0895260348916053,0.0643728896975517,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623098969459533,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.0057877004146575,-2097.867431640625,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656630516052,0.7602088451385498,0.7602088451385498,1.0,1.0,-0.9983891248703004,0.4044333398342132,0.5939558148384094,0.2057819217443466,0.0,0.0,0.4379617273807525,46.55631637573242,46.0,6.764382362365723,-9325.8935546875,135.55368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132570296525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361668974161148,0.361673891544342,-4.90480624648626e-06,0.0,0.0002164287725463,0.0,0.0,17.79801368713379,0.0,0.0,0.0,0.3258790075778961,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688593983650207,-1716.546875,304.1512756347656,0.6738627552986145,0.1200330555438995,0.1094541177153587,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414780639111995,-973.6962890625,304.16522216796875,0.6067262291908264,0.0861693173646926,0.0620202682912349,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.373046875,304.1597900390625,0.9990000128746032,0.4617493748664856,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312026619911,-2081.056884765625,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294498443603,0.7602230906486511,0.7602230906486511,1.0,1.0,-0.9955600500106812,0.403655856847763,0.5919041633605957,0.2038819342851638,0.0,0.0,0.4347053468227386,46.53681564331055,49.0,-4.341310024261475,-9289.1025390625,134.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132530510425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356926292181015,0.3569311797618866,-4.883525889454177e-06,0.0,0.0002164247416658,0.0,0.0,17.451583862304688,0.0,0.0,0.0,0.3244802951812744,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688593983650207,-1716.546875,304.1512756347656,0.6738627552986145,0.1200330555438995,0.1094541177153587,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414780639111995,-973.6962890625,304.16522216796875,0.6067262291908264,0.0861693173646926,0.0620202682912349,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.373046875,304.1597900390625,0.9990000128746032,0.4617493748664856,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312026619911,-2081.056884765625,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294498443603,0.7602230906486511,0.7602230906486511,1.0,1.0,-0.9955600500106812,0.403655856847763,0.5919041633605957,0.2038819342851638,0.0,0.0,0.4347053468227386,46.53681564331055,49.0,-4.341310024261475,-9289.1025390625,134.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132530510425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356926292181015,0.3569311797618866,-4.883525889454177e-06,0.0,0.0002164247416658,0.0,0.0,17.451583862304688,0.0,0.0,0.0,0.3244802951812744,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686750337481498,-1713.375732421875,304.1511535644531,0.6714283227920532,0.119682066142559,0.1091839298605918,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386362001299858,-937.841796875,304.1648864746094,0.5965469479560852,0.0828242674469947,0.0597004108130931,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602062404155731,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779412552714,-2065.48095703125,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380762100219726,0.7602372765541077,0.7602372765541077,1.0,1.0,-0.9961589574813844,0.4045293927192688,0.5916295647621155,0.2023646235466003,0.0,0.0,0.4328222274780273,47.10618209838867,52.0,-10.534902572631836,-9284.7060546875,135.9320526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128708213567733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353854089975357,0.3538589477539062,-4.868543783231871e-06,0.0,0.0002160368167096,0.0,0.0,17.225248336791992,0.0,0.0,0.0,0.3235632479190826,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686750337481498,-1713.375732421875,304.1511535644531,0.6714283227920532,0.119682066142559,0.1091839298605918,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386362001299858,-937.841796875,304.1648864746094,0.5965469479560852,0.0828242674469947,0.0597004108130931,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602062404155731,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779412552714,-2065.48095703125,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380762100219726,0.7602372765541077,0.7602372765541077,1.0,1.0,-0.9961589574813844,0.4045293927192688,0.5916295647621155,0.2023646235466003,0.0,0.0,0.4328222274780273,47.10618209838867,52.0,-10.534902572631836,-9284.7060546875,135.9320526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128708213567733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353854089975357,0.3538589477539062,-4.868543783231871e-06,0.0,0.0002160368167096,0.0,0.0,17.225248336791992,0.0,0.0,0.0,0.3235632479190826,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685606002807617,-1711.3958740234375,304.1511535644531,0.6696273684501648,0.1194627285003662,0.1090191602706909,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372228473424911,-919.9613647460938,304.1647644042969,0.5907295346260071,0.0811426192522049,0.0585421025753021,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952817440033,-6000.560546875,304.147216796875,0.9990000128746032,0.4590474665164947,0.3823682367801666,293.3257141113281,297.1499938964844,293.1499938964844,0.0056517096236348,-2057.827392578125,298.503662109375,0.4889090657234192,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279357910156,291.1622619628906,1.0,0.2389192134141922,0.7602444291114807,0.7602444291114807,1.0,1.0,-0.99751079082489,0.4054854810237884,0.5920253396034241,0.2016867101192474,0.0,0.0,0.4323883950710296,47.57856750488281,52.0,-11.91970157623291,-9292.7763671875,137.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125963121652603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530081212520599,0.3530129790306091,-4.8637962208886165e-06,0.0,0.0002157582348445,0.0,0.0,17.16120719909668,0.0,0.0,0.0,0.3233011364936828,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684248283505439,-1709.033447265625,304.15118408203125,0.6674952507019043,0.1192097067832946,0.1088294833898544,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358099490404129,-902.009521484375,304.1646423339844,0.5844574570655823,0.0794488713145256,0.0573797561228275,293.202392578125,297.1499938964844,293.1499938964844,0.3165181279182434,-6045.0048828125,304.1426086425781,0.9990000128746032,0.4576338231563568,0.3852000832557678,293.32666015625,297.1499938964844,293.1499938964844,0.0056256237439811,-2050.2021484375,298.4686584472656,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,294.2504577636719,291.1576538085937,1.0,0.2399704456329345,0.760183572769165,0.760183572769165,1.0,1.0,-0.9994444847106934,0.4067268967628479,0.5927175283432007,0.2010283023118972,0.0,0.0,0.4322657883167267,48.15960693359375,55.0,-12.577645301818848,-9306.0849609375,138.5437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122988551855087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352581262588501,0.3525861203670501,-4.860778062720783e-06,0.0,0.0002154563553631,0.0,0.0,17.126953125,0.0,0.0,0.0,0.3231594264507293,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680755227804184,-1702.914306640625,304.1513671875,0.6623843312263489,0.118591658771038,0.1083632782101631,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329810157418251,-865.6737670898438,304.1644897460937,0.5706550478935242,0.0760095566511154,0.055030982941389,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540520310401916,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731041356921,-2034.7596435546875,298.396728515625,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133900880813,0.7600619196891785,0.7600619196891785,1.0,1.0,-1.0047895908355713,0.4099627435207367,0.594826877117157,0.19975146651268,0.0,0.0,0.432898461818695,49.61387634277344,43.0,-12.524587631225586,-9345.46875,142.3819122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117212265729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529139757156372,0.3529188334941864,-4.859633008891251e-06,0.0,0.0002148701314581,0.0,0.0,17.142459869384766,0.0,0.0,0.0,0.3232164084911346,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680755227804184,-1702.914306640625,304.1513671875,0.6623843312263489,0.118591658771038,0.1083632782101631,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329810157418251,-865.6737670898438,304.1644897460937,0.5706550478935242,0.0760095566511154,0.055030982941389,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540520310401916,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731041356921,-2034.7596435546875,298.396728515625,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133900880813,0.7600619196891785,0.7600619196891785,1.0,1.0,-1.0047895908355713,0.4099627435207367,0.594826877117157,0.19975146651268,0.0,0.0,0.432898461818695,49.61387634277344,43.0,-12.524587631225586,-9345.46875,142.3819122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117212265729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529139757156372,0.3529188334941864,-4.859633008891251e-06,0.0,0.0002148701314581,0.0,0.0,17.142459869384766,0.0,0.0,0.0,0.3232164084911346,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674615874886512,-1691.8609619140625,304.1519470214844,0.6634414196014404,0.1178901270031929,0.1077087372541427,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300376042723655,-826.7883911132812,304.16455078125,0.5625719428062439,0.0725501552224159,0.0525848567485809,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509410560131073,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050360970199,-2012.9874267578125,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636473178863,0.7599402666091919,0.7599402666091919,1.0,1.0,-0.995840847492218,0.406642198562622,0.589198648929596,0.1960242390632629,0.0,0.0,0.4324407875537872,48.600563049316406,31.0,15.287433624267578,-9316.9814453125,138.38467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.211185336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353518396615982,0.3535232543945312,-4.862970854446758e-06,0.0,0.0002143262681784,0.0,0.0,17.187999725341797,0.0,0.0,0.0,0.3233691751956939,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674615874886512,-1691.8609619140625,304.1519470214844,0.6634414196014404,0.1178901270031929,0.1077087372541427,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300376042723655,-826.7883911132812,304.16455078125,0.5625719428062439,0.0725501552224159,0.0525848567485809,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509410560131073,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050360970199,-2012.9874267578125,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636473178863,0.7599402666091919,0.7599402666091919,1.0,1.0,-0.995840847492218,0.406642198562622,0.589198648929596,0.1960242390632629,0.0,0.0,0.4324407875537872,48.600563049316406,31.0,15.287433624267578,-9316.9814453125,138.38467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.211185336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353518396615982,0.3535232543945312,-4.862970854446758e-06,0.0,0.0002143262681784,0.0,0.0,17.187999725341797,0.0,0.0,0.0,0.3233691751956939,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666326358914375,-1676.6778564453125,304.1526794433594,0.6706918478012085,0.117256261408329,0.1070053949952125,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270605441182851,-785.6732177734375,304.1645812988281,0.5601980686187744,0.0691802874207496,0.0501217134296894,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680790424347,-5862.89501953125,304.1715393066406,0.9990000128746032,0.4506388306617737,0.3736094236373901,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201567545533,-1983.68115234375,298.2728881835937,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645851135254,0.7597997188568115,0.7597997188568115,1.0,1.0,-0.9740033745765686,0.3973512649536133,0.5766521096229553,0.1903403252363205,0.0,0.0,0.4254718720912933,45.39873504638672,34.0,38.95684051513672,-9166.4638671875,127.66690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103138417005539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469612300395965,0.3469660878181457,-4.848134267376736e-06,0.0,0.0002134418027708,0.0,0.0,16.764638900756836,0.0,0.0,0.0,0.3216685354709625,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666326358914375,-1676.6778564453125,304.1526794433594,0.6706918478012085,0.117256261408329,0.1070053949952125,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270605441182851,-785.6732177734375,304.1645812988281,0.5601980686187744,0.0691802874207496,0.0501217134296894,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680790424347,-5862.89501953125,304.1715393066406,0.9990000128746032,0.4506388306617737,0.3736094236373901,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201567545533,-1983.68115234375,298.2728881835937,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645851135254,0.7597997188568115,0.7597997188568115,1.0,1.0,-0.9740033745765686,0.3973512649536133,0.5766521096229553,0.1903403252363205,0.0,0.0,0.4254718720912933,45.39873504638672,34.0,38.95684051513672,-9166.4638671875,127.66690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103138417005539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469612300395965,0.3469660878181457,-4.848134267376736e-06,0.0,0.0002134418027708,0.0,0.0,16.764638900756836,0.0,0.0,0.0,0.3216685354709625,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660018995404243,-1665.2681884765625,304.1528015136719,0.6757449507713318,0.1167261973023414,0.1064387783408165,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131980419159,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0241130720824003,-744.7108154296875,304.1647644042969,0.5553103685379028,0.0659504681825637,0.0477847196161747,293.1977844238281,297.1499938964844,293.1499938964844,0.2950625717639923,-5704.1181640625,304.18084716796875,0.9990000128746032,0.45218425989151,0.3638001978397369,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436351008713,-1957.8809814453125,298.21368408203125,0.4971131980419159,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.228212758898735,0.7596592307090759,0.7596592307090759,1.0,1.0,-0.958214282989502,0.3908548951148987,0.5673593878746033,0.1856961548328399,0.0,0.0,0.4158589839935303,43.25722503662109,37.0,19.63450050354004,-9005.3349609375,120.44859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.486328125,18000.0,0.0,0.0,0.2086930871009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351461589336395,0.3351509571075439,-4.809204710909398e-06,0.0,0.0002117969415849,0.0,0.0,15.97736930847168,0.0,0.0,0.0,0.3185251951217651,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660018995404243,-1665.2681884765625,304.1528015136719,0.6757449507713318,0.1167261973023414,0.1064387783408165,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131980419159,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0241130720824003,-744.7108154296875,304.1647644042969,0.5553103685379028,0.0659504681825637,0.0477847196161747,293.1977844238281,297.1499938964844,293.1499938964844,0.2950625717639923,-5704.1181640625,304.18084716796875,0.9990000128746032,0.45218425989151,0.3638001978397369,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436351008713,-1957.8809814453125,298.21368408203125,0.4971131980419159,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.228212758898735,0.7596592307090759,0.7596592307090759,1.0,1.0,-0.958214282989502,0.3908548951148987,0.5673593878746033,0.1856961548328399,0.0,0.0,0.4158589839935303,43.25722503662109,37.0,19.63450050354004,-9005.3349609375,120.44859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.486328125,18000.0,0.0,0.0,0.2086930871009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351461589336395,0.3351509571075439,-4.809204710909398e-06,0.0,0.0002117969415849,0.0,0.0,15.97736930847168,0.0,0.0,0.0,0.3185251951217651,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657973885536193,-1661.71240234375,304.1526794433594,0.6771324276924133,0.1164740100502967,0.1061890721321106,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984771311283111,0.050000000745058,0.0488012209534645,293.2874755859375,297.1499938964844,293.1499938964844,0.0233166683465242,-730.7848510742188,304.1636047363281,0.551708459854126,0.0643809810280799,0.0466605983674526,293.1912536621094,297.1499938964844,293.1499938964844,0.2920950651168823,-5658.96728515625,304.1806030273437,0.9990000128746032,0.4528580904006958,0.3608497083187103,293.3372802734375,297.1499938964844,293.1499938964844,0.005311282351613,-1947.75732421875,298.17852783203125,0.4984771311283111,0.050000000745058,0.2314919680356979,291.2059631347656,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.28662109375,291.2048034667969,1.0,0.2267500907182693,0.7595889568328857,0.7595889568328857,1.0,1.0,-0.9528678059577942,0.3887785673141479,0.5640892386436462,0.1837984025478363,0.0,0.0,0.4123330116271972,42.60929489135742,37.0,4.693547248840332,-8946.7666015625,118.17403411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2076144963502884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301041424274444,0.3301089406013489,-4.78872698295163e-06,0.0,0.0002107023174175,0.0,0.0,15.63550853729248,0.0,0.0,0.0,0.3171425759792328,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656146109104156,-1658.5723876953125,304.15252685546875,0.6778811812400818,0.1162187084555625,0.1059475913643837,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993864595890045,0.050000000745058,0.0487865060567855,293.2864685058594,297.1499938964844,293.1499938964844,0.0222192667424678,-713.8111572265625,304.1631164550781,0.5474902391433716,0.0628343746066093,0.0455604642629623,293.18603515625,297.1499938964844,293.1499938964844,0.2901358306407928,-5629.84228515625,304.1785888671875,0.9990000128746032,0.4533628523349762,0.3589080572128296,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808220498263,-1938.37841796875,298.1421813964844,0.4993864595890045,0.050000000745058,0.2314221858978271,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2794189453125,291.19952392578125,1.0,0.2257290631532669,0.7596414089202881,0.7596414089202881,1.0,1.0,-0.9488247632980348,0.3873184323310852,0.5615063309669495,0.1821180433034896,0.0,0.0,0.4094262719154358,42.172943115234375,40.0,-5.182075500488281,-8904.251953125,116.55458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.857421875,18000.0,0.0,0.0,0.2064104974269867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260760605335235,0.3260808289051056,-4.771529347635806e-06,0.0,0.0002094804221997,0.0,0.0,15.362576484680176,0.0,0.0,0.0,0.3160200417041778,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652679651975631,-1652.667236328125,304.1522521972656,0.6775866746902466,0.1156808659434318,0.1054635271430015,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999541640281677,0.050000000745058,0.0487774685025215,293.2844543457031,297.1499938964844,293.1499938964844,0.0201854314655065,-680.80615234375,304.1621398925781,0.5373982191085815,0.0597850829362869,0.0434123650193214,293.17987060546875,297.1499938964844,293.1499938964844,0.2888719439506531,-5613.4970703125,304.17108154296875,0.9990000128746032,0.4537101089954376,0.3577065169811249,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230553701519,-1920.7880859375,298.0676574707031,0.4999541640281677,0.050000000745058,0.2313793003559112,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248547524213791,0.7597464323043823,0.7597464323043823,1.0,1.0,-0.9441593289375304,0.3859800696372986,0.5581792593002319,0.1792818456888198,0.0,0.0,0.405200332403183,41.85226440429688,43.0,-17.247447967529297,-8852.0810546875,114.99371337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037873715162277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201278746128082,0.3201326131820678,-4.7459516281378455e-06,0.0,0.0002068182657239,0.0,0.0,14.963417053222656,0.0,0.0,0.0,0.3143694698810577,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652679651975631,-1652.667236328125,304.1522521972656,0.6775866746902466,0.1156808659434318,0.1054635271430015,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999541640281677,0.050000000745058,0.0487774685025215,293.2844543457031,297.1499938964844,293.1499938964844,0.0201854314655065,-680.80615234375,304.1621398925781,0.5373982191085815,0.0597850829362869,0.0434123650193214,293.17987060546875,297.1499938964844,293.1499938964844,0.2888719439506531,-5613.4970703125,304.17108154296875,0.9990000128746032,0.4537101089954376,0.3577065169811249,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230553701519,-1920.7880859375,298.0676574707031,0.4999541640281677,0.050000000745058,0.2313793003559112,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248547524213791,0.7597464323043823,0.7597464323043823,1.0,1.0,-0.9441593289375304,0.3859800696372986,0.5581792593002319,0.1792818456888198,0.0,0.0,0.405200332403183,41.85226440429688,43.0,-17.247447967529297,-8852.0810546875,114.99371337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037873715162277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201278746128082,0.3201326131820678,-4.7459516281378455e-06,0.0,0.0002068182657239,0.0,0.0,14.963417053222656,0.0,0.0,0.0,0.3143694698810577,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650012344121933,-1648.2535400390625,304.1519470214844,0.6754023432731628,0.1152186542749404,0.1050306409597396,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.499107301235199,0.050000000745058,0.048791080713272,293.2822570800781,297.1499938964844,293.1499938964844,0.0183583498001098,-649.0800170898438,304.1611328125,0.5257042646408081,0.0568241402506828,0.0413320399820804,293.1791381835937,297.1499938964844,293.1499938964844,0.2906960844993591,-5645.53173828125,304.1609802246094,0.9990000128746032,0.4531124234199524,0.3595024645328522,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695923320949,-1904.8939208984373,297.99029541015625,0.499107301235199,0.050000000745058,0.2314438819885254,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252961695194244,0.7598513960838318,0.7598513960838318,1.0,1.0,-0.9433908462524414,0.3864329159259796,0.5569579005241394,0.177050307393074,0.0,0.0,0.4038050770759582,42.145694732666016,46.0,-26.32453155517578,-8844.9951171875,115.2938003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.201135903596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173249661922455,0.3173296749591827,-4.731331955554197e-06,0.0,0.0002041273837676,0.0,0.0,14.769755363464355,0.0,0.0,0.0,0.31356081366539,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650012344121933,-1648.2535400390625,304.1519470214844,0.6754023432731628,0.1152186542749404,0.1050306409597396,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.499107301235199,0.050000000745058,0.048791080713272,293.2822570800781,297.1499938964844,293.1499938964844,0.0183583498001098,-649.0800170898438,304.1611328125,0.5257042646408081,0.0568241402506828,0.0413320399820804,293.1791381835937,297.1499938964844,293.1499938964844,0.2906960844993591,-5645.53173828125,304.1609802246094,0.9990000128746032,0.4531124234199524,0.3595024645328522,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695923320949,-1904.8939208984373,297.99029541015625,0.499107301235199,0.050000000745058,0.2314438819885254,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252961695194244,0.7598513960838318,0.7598513960838318,1.0,1.0,-0.9433908462524414,0.3864329159259796,0.5569579005241394,0.177050307393074,0.0,0.0,0.4038050770759582,42.145694732666016,46.0,-26.32453155517578,-8844.9951171875,115.2938003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.201135903596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173249661922455,0.3173296749591827,-4.731331955554197e-06,0.0,0.0002041273837676,0.0,0.0,14.769755363464355,0.0,0.0,0.0,0.31356081366539,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819506168365,-1646.4808349609375,304.1514892578125,0.6720156073570251,0.1149016544222831,0.1047461628913879,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971711039543152,0.050000000745058,0.0488229282200336,293.2796630859375,297.1499938964844,293.1499938964844,0.016747772693634,-619.0610961914062,304.1600952148437,0.5134096145629883,0.0540027990937233,0.0393578670918941,293.1829833984375,297.1499938964844,293.1499938964844,0.2950015366077423,-5715.84326171875,304.150146484375,0.9990000128746032,0.4516059756278991,0.3636751174926758,293.341064453125,297.1499938964844,293.1499938964844,0.0051198354922235,-1890.3028564453125,297.9118957519531,0.4971711039543152,0.050000000745058,0.2315949499607086,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268083244562149,0.7598148584365845,0.7598148584365845,1.0,1.0,-0.9459061622619628,0.3883588016033172,0.557547390460968,0.1753549128770828,0.0,0.0,0.4055792987346649,42.93539047241211,49.0,-29.29307556152344,-8882.4306640625,117.12743377685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866149902344,307.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.198797196149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183062970638275,0.3183110058307647,-4.729465217678808e-06,0.0,0.0002017538936343,0.0,0.0,14.817256927490234,0.0,0.0,0.0,0.3137342035770416,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819506168365,-1646.4808349609375,304.1514892578125,0.6720156073570251,0.1149016544222831,0.1047461628913879,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971711039543152,0.050000000745058,0.0488229282200336,293.2796630859375,297.1499938964844,293.1499938964844,0.016747772693634,-619.0610961914062,304.1600952148437,0.5134096145629883,0.0540027990937233,0.0393578670918941,293.1829833984375,297.1499938964844,293.1499938964844,0.2950015366077423,-5715.84326171875,304.150146484375,0.9990000128746032,0.4516059756278991,0.3636751174926758,293.341064453125,297.1499938964844,293.1499938964844,0.0051198354922235,-1890.3028564453125,297.9118957519531,0.4971711039543152,0.050000000745058,0.2315949499607086,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268083244562149,0.7598148584365845,0.7598148584365845,1.0,1.0,-0.9459061622619628,0.3883588016033172,0.557547390460968,0.1753549128770828,0.0,0.0,0.4055792987346649,42.93539047241211,49.0,-29.29307556152344,-8882.4306640625,117.12743377685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866149902344,307.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.198797196149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183062970638275,0.3183110058307647,-4.729465217678808e-06,0.0,0.0002017538936343,0.0,0.0,14.817256927490234,0.0,0.0,0.0,0.3137342035770416,4.0,0.0,1.0
