time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.16552734375,297.1499938964844,293.1499938964844,0.064844012260437,-1646.1058349609375,304.15106201171875,0.667716920375824,0.1146735996007919,0.1045692861080169,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944137036800384,0.050000000745058,0.0488700792193412,293.2767333984375,297.1499938964844,293.1499938964844,0.0153233148157596,-590.5029296875,304.1591186523437,0.5011457204818726,0.0513115413486957,0.0374890379607677,293.1907043457031,297.1499938964844,293.1499938964844,0.3012630641460418,-5815.6552734375,304.1396789550781,0.9990000128746032,0.4492125213146209,0.3697692453861236,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717969425022,-1876.0277099609373,297.8348083496094,0.4944137036800384,0.050000000745058,0.2318186163902282,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291938215494156,0.7597782611846924,0.7597782611846924,1.0,1.0,-0.9510890245437622,0.3914657831192016,0.5596232414245605,0.1741791814565658,0.0,0.0,0.4098559916019439,44.142189025878906,52.0,-27.016490936279297,-8951.8125,120.25276947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970779746770858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322530597448349,0.3225353360176086,-4.739846190204844e-06,0.0,0.0002000090898945,0.0,0.0,15.075966835021973,0.0,0.0,0.0,0.3147765398025512,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.064844012260437,-1646.1058349609375,304.15106201171875,0.667716920375824,0.1146735996007919,0.1045692861080169,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944137036800384,0.050000000745058,0.0488700792193412,293.2767333984375,297.1499938964844,293.1499938964844,0.0153233148157596,-590.5029296875,304.1591186523437,0.5011457204818726,0.0513115413486957,0.0374890379607677,293.1907043457031,297.1499938964844,293.1499938964844,0.3012630641460418,-5815.6552734375,304.1396789550781,0.9990000128746032,0.4492125213146209,0.3697692453861236,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717969425022,-1876.0277099609373,297.8348083496094,0.4944137036800384,0.050000000745058,0.2318186163902282,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291938215494156,0.7597782611846924,0.7597782611846924,1.0,1.0,-0.9510890245437622,0.3914657831192016,0.5596232414245605,0.1741791814565658,0.0,0.0,0.4098559916019439,44.142189025878906,52.0,-27.016490936279297,-8951.8125,120.25276947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970779746770858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322530597448349,0.3225353360176086,-4.739846190204844e-06,0.0,0.0002000090898945,0.0,0.0,15.075966835021973,0.0,0.0,0.0,0.3147765398025512,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648408606648445,-1646.1778564453125,304.15087890625,0.6653013825416565,0.1145795360207557,0.104506678879261,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927983582019806,0.050000000745058,0.0488986521959304,293.2751770019531,297.1499938964844,293.1499938964844,0.0148894637823104,-580.043212890625,304.158203125,0.4950877130031585,0.0500085838139057,0.0365913175046443,293.1958312988281,297.1499938964844,293.1499938964844,0.3050079047679901,-5874.63134765625,304.134765625,0.9990000128746032,0.4476897716522217,0.373414397239685,293.3417053222656,297.1499938964844,293.1499938964844,0.005048201419413,-1868.915771484375,297.7968444824219,0.4927983582019806,0.050000000745058,0.2319541573524475,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1172790527344,1.0,0.2306602597236633,0.7597600221633911,0.7597600221633911,1.0,1.0,-0.9545077681541444,0.3933753967285156,0.5611323714256287,0.1737805604934692,0.0,0.0,0.4127726256847381,44.88188171386719,52.0,-25.02769088745117,-8995.0634765625,122.23918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.1965237259864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256694674491882,0.3256742060184479,-4.749065283249365e-06,0.0,0.0001994466001633,0.0,0.0,15.273971557617188,0.0,0.0,0.0,0.3155812919139862,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648427382111549,-1646.3260498046875,304.1507263183594,0.6628291606903076,0.1144938021898269,0.1044548898935318,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911149144172668,0.050000000745058,0.0489291287958622,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110621720552,-569.3045043945312,304.139892578125,0.4912542700767517,0.050000000745058,0.0361677259206771,293.20166015625,297.1499938964844,293.1499938964844,0.3089809417724609,-5936.736328125,304.1303100585937,0.9990000128746032,0.4459644854068756,0.3772640228271484,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246240571141,-1861.7347412109373,297.7592163085937,0.4911149144172668,0.050000000745058,0.2320987284183502,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.26934814453125,291.1095886230469,1.0,0.2322887033224105,0.7596858143806458,0.7596858143806458,1.0,1.0,-0.958766758441925,0.3956464231014251,0.5631203055381775,0.1735524833202362,0.0,0.0,0.4161296784877777,45.67937469482422,55.0,-23.150903701782227,-9044.306640625,124.52892303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549621582031,306.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.61328125,18000.0,0.0,0.0,0.196198508143425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329410970211029,0.3294157385826111,-4.760731371789007e-06,0.0,0.000199116548174,0.0,0.0,15.513611793518066,0.0,0.0,0.0,0.316557228565216,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622438311576,-1646.8798828125,304.15045166015625,0.6576853394508362,0.1143408790230751,0.1043760254979133,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875066578388214,0.050000000745058,0.048996552824974,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285646870732,-568.380615234375,304.09765625,0.4875059127807617,0.050000000745058,0.036188531666994,293.21490478515625,297.1499938964844,293.1499938964844,0.3176941573619842,-6071.6953125,304.12237548828125,0.9990000128746032,0.4419724941253662,0.3856451213359833,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778772518038,-1847.3680419921875,297.6842956542969,0.4875066578388214,0.050000000745058,0.2324185520410537,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6887512207031,294.29266357421875,291.0953063964844,1.0,0.2359781265258789,0.7595374584197998,0.7595374584197998,1.0,1.0,-0.969219982624054,0.4010049402713775,0.5682150721549988,0.1735874712467193,0.0,0.0,0.4242085516452789,47.46228790283203,43.0,-19.810171127319336,-9157.2509765625,129.93516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4099426269531,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.548828125,18000.0,0.0,0.0,0.1963060349225998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387182950973511,0.3387230932712555,-4.79138952869107e-06,0.0,0.0001992256729863,0.0,0.0,16.122583389282227,0.0,0.0,0.0,0.3190397620201111,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622438311576,-1646.8798828125,304.15045166015625,0.6576853394508362,0.1143408790230751,0.1043760254979133,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875066578388214,0.050000000745058,0.048996552824974,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285646870732,-568.380615234375,304.09765625,0.4875059127807617,0.050000000745058,0.036188531666994,293.21490478515625,297.1499938964844,293.1499938964844,0.3176941573619842,-6071.6953125,304.12237548828125,0.9990000128746032,0.4419724941253662,0.3856451213359833,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778772518038,-1847.3680419921875,297.6842956542969,0.4875066578388214,0.050000000745058,0.2324185520410537,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6887512207031,294.29266357421875,291.0953063964844,1.0,0.2359781265258789,0.7595374584197998,0.7595374584197998,1.0,1.0,-0.969219982624054,0.4010049402713775,0.5682150721549988,0.1735874712467193,0.0,0.0,0.4242085516452789,47.46228790283203,43.0,-19.810171127319336,-9157.2509765625,129.93516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4099426269531,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.548828125,18000.0,0.0,0.0,0.1963060349225998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387182950973511,0.3387230932712555,-4.79138952869107e-06,0.0,0.0001992256729863,0.0,0.0,16.122583389282227,0.0,0.0,0.0,0.3190397620201111,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647285506129264,-1644.46484375,304.1505432128906,0.6592453122138977,0.1142555624246597,0.1042544543743133,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.48884117603302,0.050000000745058,0.0489713214337825,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998540446162,-566.1287841796875,304.05621337890625,0.48884117603302,0.050000000745058,0.0361700505018234,293.2229919433594,297.1499938964844,293.1499938964844,0.315160185098648,-6027.54296875,304.1364440917969,0.9990000128746032,0.4386591911315918,0.3825295269489288,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189291894435,-1827.458251953125,297.6178283691406,0.48884117603302,0.050000000745058,0.2322988510131836,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340278774499893,0.7593891024589539,0.7593891024589539,1.0,1.0,-0.9651458859443665,0.3996053040027618,0.5655405521392822,0.1716076731681823,0.0,0.0,0.4313745498657226,46.75462341308594,31.0,12.4005126953125,-9201.0234375,127.79464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.1973578631877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489635288715362,0.348968356847763,-4.830401394428918e-06,0.0,0.0002002931432798,0.0,0.0,16.822956085205078,0.0,0.0,0.0,0.3218612670898437,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647285506129264,-1644.46484375,304.1505432128906,0.6592453122138977,0.1142555624246597,0.1042544543743133,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.48884117603302,0.050000000745058,0.0489713214337825,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998540446162,-566.1287841796875,304.05621337890625,0.48884117603302,0.050000000745058,0.0361700505018234,293.2229919433594,297.1499938964844,293.1499938964844,0.315160185098648,-6027.54296875,304.1364440917969,0.9990000128746032,0.4386591911315918,0.3825295269489288,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189291894435,-1827.458251953125,297.6178283691406,0.48884117603302,0.050000000745058,0.2322988510131836,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340278774499893,0.7593891024589539,0.7593891024589539,1.0,1.0,-0.9651458859443665,0.3996053040027618,0.5655405521392822,0.1716076731681823,0.0,0.0,0.4313745498657226,46.75462341308594,31.0,12.4005126953125,-9201.0234375,127.79464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.1973578631877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489635288715362,0.348968356847763,-4.830401394428918e-06,0.0,0.0002002931432798,0.0,0.0,16.822956085205078,0.0,0.0,0.0,0.3218612670898437,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644160956144332,-1638.5115966796875,304.15087890625,0.6672924757003784,0.1142728552222251,0.1041431874036789,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947872757911682,0.050000000745058,0.0488636195659637,293.26953125,297.1499938964844,293.1499938964844,0.0139018623158335,-561.8224487304688,304.01904296875,0.4947872757911682,0.050000000745058,0.0360905043780803,293.2156066894531,297.1499938964844,293.1499938964844,0.3015719652175903,-5810.58203125,304.1637878417969,0.9990000128746032,0.438277006149292,0.3689342737197876,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456066288053,-1800.5474853515625,297.5684509277344,0.4947872757911682,0.050000000745058,0.2317879796028137,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276959121227264,0.7592198848724365,0.7592198848724365,1.0,1.0,-0.9478610157966614,0.3921570777893066,0.5557039380073547,0.1675771325826645,0.0,0.0,0.4316981732845306,43.82440948486328,34.0,40.55322647094727,-9118.65625,119.0022201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.935546875,18000.0,0.0,0.0,0.1988165974617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520266413688659,0.3520314991474151,-4.853413429373177e-06,0.0,0.0002017735823756,0.0,0.0,17.071514129638672,0.0,0.0,0.0,0.3228767216205597,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644160956144332,-1638.5115966796875,304.15087890625,0.6672924757003784,0.1142728552222251,0.1041431874036789,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947872757911682,0.050000000745058,0.0488636195659637,293.26953125,297.1499938964844,293.1499938964844,0.0139018623158335,-561.8224487304688,304.01904296875,0.4947872757911682,0.050000000745058,0.0360905043780803,293.2156066894531,297.1499938964844,293.1499938964844,0.3015719652175903,-5810.58203125,304.1637878417969,0.9990000128746032,0.438277006149292,0.3689342737197876,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456066288053,-1800.5474853515625,297.5684509277344,0.4947872757911682,0.050000000745058,0.2317879796028137,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276959121227264,0.7592198848724365,0.7592198848724365,1.0,1.0,-0.9478610157966614,0.3921570777893066,0.5557039380073547,0.1675771325826645,0.0,0.0,0.4316981732845306,43.82440948486328,34.0,40.55322647094727,-9118.65625,119.0022201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.935546875,18000.0,0.0,0.0,0.1988165974617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520266413688659,0.3520314991474151,-4.853413429373177e-06,0.0,0.0002017735823756,0.0,0.0,17.071514129638672,0.0,0.0,0.0,0.3228767216205597,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642616748809814,-1635.49462890625,304.1508178710937,0.6732673645019531,0.114369586110115,0.1041474267840385,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990195333957672,0.050000000745058,0.0487926416099071,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448981404304,-558.4652099609375,303.9848022460937,0.4990195333957672,0.050000000745058,0.0360380783677101,293.1997375488281,297.1499938964844,293.1499938964844,0.2919080555438995,-5658.916015625,304.1747741699219,0.9990000128746032,0.4398345351219177,0.3596906661987304,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788899391889,-1776.4227294921875,297.5177307128906,0.4990195333957672,0.050000000745058,0.2314512729644775,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239114791154861,0.7590506672859192,0.7590506672859192,1.0,1.0,-0.9362145066261292,0.3872953355312347,0.548919141292572,0.1644569933414459,0.0,0.0,0.4285518825054168,41.88348388671875,37.0,25.98594093322754,-9021.3310546875,113.28385925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.2000771760940551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487396538257599,0.3487445116043091,-4.848665412282571e-06,0.0,0.0002030528994509,0.0,0.0,16.867921829223633,0.0,0.0,0.0,0.3221000730991363,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642616748809814,-1635.49462890625,304.1508178710937,0.6732673645019531,0.114369586110115,0.1041474267840385,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990195333957672,0.050000000745058,0.0487926416099071,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448981404304,-558.4652099609375,303.9848022460937,0.4990195333957672,0.050000000745058,0.0360380783677101,293.1997375488281,297.1499938964844,293.1499938964844,0.2919080555438995,-5658.916015625,304.1747741699219,0.9990000128746032,0.4398345351219177,0.3596906661987304,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788899391889,-1776.4227294921875,297.5177307128906,0.4990195333957672,0.050000000745058,0.2314512729644775,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239114791154861,0.7590506672859192,0.7590506672859192,1.0,1.0,-0.9362145066261292,0.3872953355312347,0.548919141292572,0.1644569933414459,0.0,0.0,0.4285518825054168,41.88348388671875,37.0,25.98594093322754,-9021.3310546875,113.28385925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.2000771760940551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487396538257599,0.3487445116043091,-4.848665412282571e-06,0.0,0.0002030528994509,0.0,0.0,16.867921829223633,0.0,0.0,0.0,0.3221000730991363,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642929300665855,-1636.0576171875,304.1506042480469,0.6751745939254761,0.1144455298781395,0.104187324643135,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003111362457275,0.050000000745058,0.0487719886004924,293.2652893066406,297.1499938964844,293.1499938964844,0.0136921815574169,-557.5031127929688,303.96832275390625,0.5003111362457275,0.050000000745058,0.0360228270292282,293.19287109375,297.1499938964844,293.1499938964844,0.2891145944595337,-5615.96435546875,304.1753234863281,0.9990000128746032,0.4405550956726074,0.3569563329219818,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502540983259,-1766.7177734375,297.4869384765625,0.5003111362457275,0.050000000745058,0.2313533276319503,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.5954284667969,294.1612854003906,291.158447265625,1.0,0.2227531224489212,0.7589660882949829,0.7589660882949829,1.0,1.0,-0.9328189492225648,0.3859566748142242,0.5468622446060181,0.1633273363113403,0.0,0.0,0.4278481602668762,41.314727783203125,37.0,12.246529579162598,-8992.01953125,111.6347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.2005850374698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473360538482666,0.3473408818244934,-4.842618182010483e-06,0.0,0.0002035683137364,0.0,0.0,16.768665313720703,0.0,0.0,0.0,0.3217130005359649,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643606409430503,-1637.29296875,304.150390625,0.6765032410621643,0.1145393028855323,0.1042508408427238,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011542439460754,0.050000000745058,0.0487587675452232,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479213833808,-556.7533569335938,303.9523010253906,0.5011542439460754,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872932255268097,-5588.56298828125,304.17401123046875,0.9990000128746032,0.441137433052063,0.3551944196224212,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238017432391,-1757.893310546875,297.455078125,0.5011542439460754,0.050000000745058,0.2312906086444854,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561889648437,1.0,0.2220224738121032,0.7590018510818481,0.7590018510818481,1.0,1.0,-0.930676817893982,0.3851925134658813,0.5454843044281006,0.1624375432729721,0.0,0.0,0.4275781214237213,40.94739532470703,40.0,2.8886260986328125,-8978.091796875,110.58614349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.2010287642478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34665447473526,0.3466593027114868,-4.838409495278029e-06,0.0,0.000204018651857,0.0,0.0,16.71657943725586,0.0,0.0,0.0,0.3214994668960571,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.064568817615509,-1641.0784912109375,304.14990234375,0.6775780916213989,0.1147694364190101,0.1044384762644767,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.501613438129425,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762402787804,-555.6513061523438,303.9214782714844,0.501613438129425,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861814498901367,-5573.92236328125,304.16778564453125,0.9990000128746032,0.4417418241500854,0.3542424440383911,293.337890625,297.1499938964844,293.1499938964844,0.0046743587590754,-1741.56005859375,297.3906555175781,0.501613438129425,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216909080743789,0.7590733170509338,0.7590733170509338,1.0,1.0,-0.929702639579773,0.3851367533206939,0.5445658564567566,0.1612774431705474,0.0,0.0,0.4279956221580505,40.73752212524414,43.0,-8.208874702453613,-8982.0751953125,110.04313659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.2017951011657714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466332554817199,0.3466381132602691,-4.835580966755515e-06,0.0,0.0002047963644145,0.0,0.0,16.706483840942383,0.0,0.0,0.0,0.3214508295059204,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.064568817615509,-1641.0784912109375,304.14990234375,0.6775780916213989,0.1147694364190101,0.1044384762644767,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.501613438129425,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762402787804,-555.6513061523438,303.9214782714844,0.501613438129425,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861814498901367,-5573.92236328125,304.16778564453125,0.9990000128746032,0.4417418241500854,0.3542424440383911,293.337890625,297.1499938964844,293.1499938964844,0.0046743587590754,-1741.56005859375,297.3906555175781,0.501613438129425,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216909080743789,0.7590733170509338,0.7590733170509338,1.0,1.0,-0.929702639579773,0.3851367533206939,0.5445658564567566,0.1612774431705474,0.0,0.0,0.4279956221580505,40.73752212524414,43.0,-8.208874702453613,-8982.0751953125,110.04313659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.2017951011657714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466332554817199,0.3466381132602691,-4.835580966755515e-06,0.0,0.0002047963644145,0.0,0.0,16.706483840942383,0.0,0.0,0.0,0.3214508295059204,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648498460650444,-1646.1817626953125,304.14947509765625,0.6768291592597961,0.1150369644165039,0.1046855077147483,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006766319274902,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226063430309,-554.9788208007812,303.8919372558594,0.5006766319274902,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879805862903595,-5605.0458984375,304.1588134765625,0.9990000128746032,0.4414844512939453,0.3561904728412628,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284580603241,-1726.5655517578125,297.3251037597656,0.5006766319274902,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.2226324379444122,0.7591447830200195,0.7591447830200195,1.0,1.0,-0.9324495196342468,0.3867201507091522,0.545729398727417,0.1608450263738632,0.0,0.0,0.4299683570861816,41.11740493774414,46.0,-13.360313415527344,-9022.373046875,111.24173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025111466646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485191166400909,0.3485239446163177,-4.8399206207250245e-06,0.0,0.0002055230579571,0.0,0.0,16.827682495117188,0.0,0.0,0.0,0.3219374120235443,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648498460650444,-1646.1817626953125,304.14947509765625,0.6768291592597961,0.1150369644165039,0.1046855077147483,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006766319274902,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226063430309,-554.9788208007812,303.8919372558594,0.5006766319274902,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879805862903595,-5605.0458984375,304.1588134765625,0.9990000128746032,0.4414844512939453,0.3561904728412628,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284580603241,-1726.5655517578125,297.3251037597656,0.5006766319274902,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.2226324379444122,0.7591447830200195,0.7591447830200195,1.0,1.0,-0.9324495196342468,0.3867201507091522,0.545729398727417,0.1608450263738632,0.0,0.0,0.4299683570861816,41.11740493774414,46.0,-13.360313415527344,-9022.373046875,111.24173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025111466646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485191166400909,0.3485239446163177,-4.8399206207250245e-06,0.0,0.0002055230579571,0.0,0.0,16.827682495117188,0.0,0.0,0.0,0.3219374120235443,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651668459177017,-1651.918212890625,304.14910888671875,0.6746083498001099,0.1153232380747795,0.1049701794981956,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986441135406494,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805832058191,-554.56005859375,303.8634338378906,0.4986441135406494,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921539545059204,-5672.92236328125,304.14892578125,0.9990000128746032,0.4403122067451477,0.3604935705661773,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845280401408,-1712.1993408203125,297.25946044921875,0.4986441135406494,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.224608764052391,0.7590774893760681,0.7590774893760681,1.0,1.0,-0.938207745552063,0.3896030187606811,0.5486047267913818,0.1610149890184402,0.0,0.0,0.433354377746582,41.98414993286133,49.0,-14.195676803588867,-9092.1875,113.8857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033213973045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523358106613159,0.3523406684398651,-4.851959602092393e-06,0.0,0.0002063453721348,0.0,0.0,17.084651947021484,0.0,0.0,0.0,0.3229729533195495,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651668459177017,-1651.918212890625,304.14910888671875,0.6746083498001099,0.1153232380747795,0.1049701794981956,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986441135406494,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805832058191,-554.56005859375,303.8634338378906,0.4986441135406494,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921539545059204,-5672.92236328125,304.14892578125,0.9990000128746032,0.4403122067451477,0.3604935705661773,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845280401408,-1712.1993408203125,297.25946044921875,0.4986441135406494,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.224608764052391,0.7590774893760681,0.7590774893760681,1.0,1.0,-0.938207745552063,0.3896030187606811,0.5486047267913818,0.1610149890184402,0.0,0.0,0.433354377746582,41.98414993286133,49.0,-14.195676803588867,-9092.1875,113.8857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033213973045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523358106613159,0.3523406684398651,-4.851959602092393e-06,0.0,0.0002063453721348,0.0,0.0,17.084651947021484,0.0,0.0,0.0,0.3229729533195495,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655008628964424,-1657.9444580078125,304.1488647460937,0.6712546944618225,0.1156167685985565,0.1052779033780098,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957927763462066,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473564103245,-554.3212890625,303.8358154296875,0.4957927763462066,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982818484306335,-5770.48876953125,304.1390991210937,0.9990000128746032,0.4382193386554718,0.3667009472846985,293.333251953125,297.1499938964844,293.1499938964844,0.0045419540256261,-1698.1964111328125,297.19390869140625,0.4957927763462066,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274248450994491,0.7590101957321167,0.7590101957321167,1.0,1.0,-0.94639652967453,0.3935370743274688,0.5528594851493835,0.1617179363965988,0.0,0.0,0.437970906496048,43.26025772094727,52.0,-13.430901527404783,-9184.4501953125,117.7632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,306.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.09375,18000.0,0.0,0.0,0.2043586373329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578650653362274,0.3578699231147766,-4.871265446126927e-06,0.0,0.0002073980431305,0.0,0.0,17.4664363861084,0.0,0.0,0.0,0.324513703584671,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655008628964424,-1657.9444580078125,304.1488647460937,0.6712546944618225,0.1156167685985565,0.1052779033780098,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957927763462066,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473564103245,-554.3212890625,303.8358154296875,0.4957927763462066,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982818484306335,-5770.48876953125,304.1390991210937,0.9990000128746032,0.4382193386554718,0.3667009472846985,293.333251953125,297.1499938964844,293.1499938964844,0.0045419540256261,-1698.1964111328125,297.19390869140625,0.4957927763462066,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274248450994491,0.7590101957321167,0.7590101957321167,1.0,1.0,-0.94639652967453,0.3935370743274688,0.5528594851493835,0.1617179363965988,0.0,0.0,0.437970906496048,43.26025772094727,52.0,-13.430901527404783,-9184.4501953125,117.7632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,306.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.09375,18000.0,0.0,0.0,0.2043586373329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578650653362274,0.3578699231147766,-4.871265446126927e-06,0.0,0.0002073980431305,0.0,0.0,17.4664363861084,0.0,0.0,0.0,0.324513703584671,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656709745526313,-1661.008056640625,304.1487731933594,0.669256329536438,0.1157640665769577,0.1054373979568481,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368103027344,0.050000000745058,0.0488750487565994,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334387257695,-554.25537109375,303.8223571777344,0.4941368103027344,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019616305828094,-5828.443359375,304.1343994140625,0.9990000128746032,0.4368368685245514,0.3703912794589996,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209578238427,-1691.2523193359375,297.16119384765625,0.4941368103027344,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.11474609375,1.0,0.2290930598974228,0.7589765787124634,0.7589765787124634,1.0,1.0,-0.9512399435043336,0.3958233892917633,0.5554165244102478,0.1622498929500579,0.0,0.0,0.440696656703949,44.03089904785156,52.0,-12.73362159729004,-9237.3828125,120.10913848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184875488281,306.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049965858459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361234962940216,0.3612398505210876,-4.883563178736949e-06,0.0,0.0002080454869428,0.0,0.0,17.702980041503906,0.0,0.0,0.0,0.3254671990871429,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658415108919143,-1664.0753173828125,304.148681640625,0.667091965675354,0.115911103785038,0.1055995672941207,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586249351501,0.050000000745058,0.0489066503942012,293.2475280761719,297.1499938964844,293.1499938964844,0.0134210521355271,-554.2176513671875,303.8091125488281,0.4923586249351501,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059978187084198,-5891.60302734375,304.1298828125,0.9990000128746032,0.4352358281612396,0.3744160830974579,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001599937677,-1684.3421630859375,297.1285095214844,0.4923586249351501,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476013183594,294.0895080566406,291.1107177734375,1.0,0.2309104651212692,0.7588895559310913,0.7588895559310913,1.0,1.0,-0.9565106630325316,0.3982829749584198,0.5582276582717896,0.1628879457712173,0.0,0.0,0.4436655342578888,44.88101577758789,40.0,-11.83657169342041,-9294.0107421875,122.70381927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,306.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057295739650726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649814426898956,0.3649863302707672,-4.8976053221849725e-06,0.0,0.0002087893517455,0.0,0.0,17.969112396240234,0.0,0.0,0.0,0.3265384435653686,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660362020134925,-1667.410400390625,304.1488037109375,0.6699652075767517,0.116250067949295,0.1058612838387489,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.493973433971405,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401229977607,-552.5742797851562,303.78466796875,0.493973433971405,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027651011943817,-5837.19091796875,304.1426086425781,0.9990000128746032,0.4328436851501465,0.3707585036754608,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486736878752,-1666.0648193359375,297.0703125,0.493973433971405,0.050000000745058,0.2318557500839233,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.228797048330307,0.7587155103683472,0.7587155103683472,1.0,1.0,-0.952218532562256,0.3965602517127991,0.5556582808494568,0.1614962369203567,0.0,0.0,0.4482929408550262,44.09617233276367,28.0,15.509852409362791,-9334.5283203125,120.43836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074012011289596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724156320095062,0.3724205791950226,-4.929233455186477e-06,0.0,0.0002104858576785,0.0,0.0,18.51605224609375,0.0,0.0,0.0,0.3287042379379272,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660362020134925,-1667.410400390625,304.1488037109375,0.6699652075767517,0.116250067949295,0.1058612838387489,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.493973433971405,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401229977607,-552.5742797851562,303.78466796875,0.493973433971405,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027651011943817,-5837.19091796875,304.1426086425781,0.9990000128746032,0.4328436851501465,0.3707585036754608,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486736878752,-1666.0648193359375,297.0703125,0.493973433971405,0.050000000745058,0.2318557500839233,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.228797048330307,0.7587155103683472,0.7587155103683472,1.0,1.0,-0.952218532562256,0.3965602517127991,0.5556582808494568,0.1614962369203567,0.0,0.0,0.4482929408550262,44.09617233276367,28.0,15.509852409362791,-9334.5283203125,120.43836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074012011289596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724156320095062,0.3724205791950226,-4.929233455186477e-06,0.0,0.0002104858576785,0.0,0.0,18.51605224609375,0.0,0.0,0.0,0.3287042379379272,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660420730710029,-1667.027587890625,304.1492004394531,0.6797899007797241,0.1166662871837616,0.1061132624745369,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962224841117,-548.987060546875,303.7640991210937,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886677086353302,-5611.3603515625,304.16876220703125,0.9990000128746032,0.4334447383880615,0.3566322028636932,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850610964,-1641.728515625,297.029296875,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055362701416,0.7585415244102478,0.7585415244102478,1.0,1.0,-0.9347275495529176,0.3889869749546051,0.54574054479599,0.1576229780912399,0.0,0.0,0.4462089538574219,41.15583419799805,31.0,42.19902038574219,-9255.314453125,111.79969024658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103609323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724433481693268,0.3724482953548431,-4.941555744153448e-06,0.0,0.0002120174613082,0.0,0.0,18.559309005737305,0.0,0.0,0.0,0.3288696110248565,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660420730710029,-1667.027587890625,304.1492004394531,0.6797899007797241,0.1166662871837616,0.1061132624745369,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962224841117,-548.987060546875,303.7640991210937,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886677086353302,-5611.3603515625,304.16876220703125,0.9990000128746032,0.4334447383880615,0.3566322028636932,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850610964,-1641.728515625,297.029296875,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055362701416,0.7585415244102478,0.7585415244102478,1.0,1.0,-0.9347275495529176,0.3889869749546051,0.54574054479599,0.1576229780912399,0.0,0.0,0.4462089538574219,41.15583419799805,31.0,42.19902038574219,-9255.314453125,111.79969024658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103609323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724433481693268,0.3724482953548431,-4.941555744153448e-06,0.0,0.0002120174613082,0.0,0.0,18.559309005737305,0.0,0.0,0.0,0.3288696110248565,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661830827593803,-1669.18115234375,304.1492004394531,0.6873317956924438,0.1171427816152572,0.106461226940155,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052571892738342,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871888250112,-546.28564453125,303.74615478515625,0.5052571892738342,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785175144672394,-5451.14306640625,304.1789245605469,0.9990000128746032,0.436099112033844,0.346880167722702,293.328125,297.1499938964844,293.1499938964844,0.0043268981389701,-1619.7957763671875,296.9870910644531,0.5052571892738342,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.7585191130638123,0.7585191130638123,1.0,1.0,-0.9228731393814088,0.3839626908302307,0.538910448551178,0.1547901928424835,0.0,0.0,0.4404250383377075,39.18795776367188,34.0,27.569828033447266,-9160.3681640625,106.1399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615152597427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655622899532318,0.3655672073364258,-4.922094831272261e-06,0.0,0.0002128812775481,0.0,0.0,18.08449363708496,0.0,0.0,0.0,0.3270134031772613,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661830827593803,-1669.18115234375,304.1492004394531,0.6873317956924438,0.1171427816152572,0.106461226940155,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052571892738342,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871888250112,-546.28564453125,303.74615478515625,0.5052571892738342,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785175144672394,-5451.14306640625,304.1789245605469,0.9990000128746032,0.436099112033844,0.346880167722702,293.328125,297.1499938964844,293.1499938964844,0.0043268981389701,-1619.7957763671875,296.9870910644531,0.5052571892738342,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.7585191130638123,0.7585191130638123,1.0,1.0,-0.9228731393814088,0.3839626908302307,0.538910448551178,0.1547901928424835,0.0,0.0,0.4404250383377075,39.18795776367188,34.0,27.569828033447266,-9160.3681640625,106.1399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615152597427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655622899532318,0.3655672073364258,-4.922094831272261e-06,0.0,0.0002128812775481,0.0,0.0,18.08449363708496,0.0,0.0,0.0,0.3270134031772613,4.0,0.0,1.0
