time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665749236941337,-1676.1658935546875,304.1488037109375,0.6918616890907288,0.1176802664995193,0.1068953275680542,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078048706054688,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348857492208,-545.265869140625,303.7298583984375,0.5078048706054688,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734666168689728,-5373.4833984375,304.177490234375,0.9990000128746032,0.4385426342487335,0.3419330418109894,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792321182787,-1603.160400390625,296.93133544921875,0.5078048706054688,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.7584967017173767,0.7584967017173767,1.0,1.0,-0.9171754717826844,0.3816556334495544,0.5355198383331299,0.1531488746404647,0.0,0.0,0.4368228018283844,38.20783996582031,37.0,2.3800573348999023,-9115.072265625,103.41007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099386751651764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598054051399231,0.359810322523117,-4.896204700344242e-06,0.0,0.0002130610664607,0.0,0.0,17.66067886352539,0.0,0.0,0.0,0.3253300487995147,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665749236941337,-1676.1658935546875,304.1488037109375,0.6918616890907288,0.1176802664995193,0.1068953275680542,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078048706054688,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348857492208,-545.265869140625,303.7298583984375,0.5078048706054688,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734666168689728,-5373.4833984375,304.177490234375,0.9990000128746032,0.4385426342487335,0.3419330418109894,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792321182787,-1603.160400390625,296.93133544921875,0.5078048706054688,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.7584967017173767,0.7584967017173767,1.0,1.0,-0.9171754717826844,0.3816556334495544,0.5355198383331299,0.1531488746404647,0.0,0.0,0.4368228018283844,38.20783996582031,37.0,2.3800573348999023,-9115.072265625,103.41007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099386751651764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598054051399231,0.359810322523117,-4.896204700344242e-06,0.0,0.0002130610664607,0.0,0.0,17.66067886352539,0.0,0.0,0.0,0.3253300487995147,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668167695403099,-1680.516845703125,304.1485900878906,0.6932048797607422,0.1179702803492546,0.1071424558758735,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5083675980567932,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193531513214,-545.0386962890625,303.7225341796875,0.5083675980567932,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723349034786224,-5357.0224609375,304.174560546875,0.9990000128746032,0.4395183324813843,0.3408620953559875,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577250860631,-1595.822998046875,296.90216064453125,0.5083675980567932,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.283203125,293.8674621582031,291.1713562011719,1.0,0.2159588187932968,0.7584855556488037,0.7584855556488037,1.0,1.0,-0.916126012802124,0.3812938630580902,0.5348321795463562,0.1526756137609481,0.0,0.0,0.4356887936592102,37.996429443359375,37.0,-5.16323709487915,-9111.291015625,102.86238098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.2098419666290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579477667808532,0.3579526543617248,-4.8868469093577005e-06,0.0,0.0002129629283444,0.0,0.0,17.521799087524414,0.0,0.0,0.0,0.3247665166854858,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670816153287887,-1685.2967529296875,304.1483764648437,0.6939950585365295,0.1182709038257598,0.1074059605598449,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5085013508796692,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093665793538,-544.9559326171875,303.7157287597656,0.5085013508796692,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720183730125427,-5353.56591796875,304.170654296875,0.9990000128746032,0.4402890205383301,0.3406087160110473,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371693998575,-1588.887451171875,296.8724975585937,0.5085013508796692,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.2159218788146972,0.7585005760192871,0.7585005760192871,1.0,1.0,-0.9161233305931092,0.3813932836055755,0.534730076789856,0.1524121016263961,0.0,0.0,0.4350197911262512,37.945220947265625,40.0,-10.93328094482422,-9117.232421875,102.78211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2096630036830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566625714302063,0.3566674590110779,-4.879845164396102e-06,0.0,0.0002127813058905,0.0,0.0,17.424352645874023,0.0,0.0,0.0,0.3243707716464996,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676637068390846,-1695.8382568359375,304.14794921875,0.6940948367118835,0.1188929602503776,0.1079701408743858,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033744499087,-545.1503295898438,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598683357239,-5381.10205078125,304.1611633300781,0.9990000128746032,0.4411539733409881,0.3422595858573913,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985572315752,-1576.040283203125,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585307359695435,0.7585307359695435,1.0,1.0,-0.918873131275177,0.3827912509441376,0.5360819101333618,0.1524486392736435,0.0,0.0,0.4352903664112091,38.26548385620117,43.0,-17.896039962768555,-9156.865234375,103.85449981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2091833800077438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561124503612518,0.3561173379421234,-4.873504167335341e-06,0.0,0.0002122945297742,0.0,0.0,17.371936798095703,0.0,0.0,0.0,0.3241533935070038,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676637068390846,-1695.8382568359375,304.14794921875,0.6940948367118835,0.1188929602503776,0.1079701408743858,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033744499087,-545.1503295898438,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598683357239,-5381.10205078125,304.1611633300781,0.9990000128746032,0.4411539733409881,0.3422595858573913,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985572315752,-1576.040283203125,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585307359695435,0.7585307359695435,1.0,1.0,-0.918873131275177,0.3827912509441376,0.5360819101333618,0.1524486392736435,0.0,0.0,0.4352903664112091,38.26548385620117,43.0,-17.896039962768555,-9156.865234375,103.85449981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2091833800077438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561124503612518,0.3561173379421234,-4.873504167335341e-06,0.0,0.0002122945297742,0.0,0.0,17.371936798095703,0.0,0.0,0.0,0.3241533935070038,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682810842990875,-1707.0361328125,304.1476135253906,0.6925230622291565,0.1195271462202072,0.1085662394762039,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055274963378906,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103742703795,-545.6536254882812,303.69287109375,0.5055274963378906,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540947914123,-5447.02294921875,304.1507873535156,0.9990000128746032,0.4410717785358429,0.3463475704193115,293.3186340332031,297.1499938964844,293.1499938964844,0.004161930643022,-1563.91015625,296.7507019042969,0.5055274963378906,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264710664749,0.7585608959197998,0.7585608959197998,1.0,1.0,-0.9247249364852904,0.3855265378952026,0.5391983985900879,0.1531561613082885,0.0,0.0,0.437574028968811,39.07038497924805,46.0,-19.739072799682617,-9227.9189453125,106.34827423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2087533175945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582833409309387,0.3582881987094879,-4.878041181655135e-06,0.0,0.0002118580741807,0.0,0.0,17.512754440307617,0.0,0.0,0.0,0.3247140944004059,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682810842990875,-1707.0361328125,304.1476135253906,0.6925230622291565,0.1195271462202072,0.1085662394762039,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055274963378906,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103742703795,-545.6536254882812,303.69287109375,0.5055274963378906,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540947914123,-5447.02294921875,304.1507873535156,0.9990000128746032,0.4410717785358429,0.3463475704193115,293.3186340332031,297.1499938964844,293.1499938964844,0.004161930643022,-1563.91015625,296.7507019042969,0.5055274963378906,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264710664749,0.7585608959197998,0.7585608959197998,1.0,1.0,-0.9247249364852904,0.3855265378952026,0.5391983985900879,0.1531561613082885,0.0,0.0,0.437574028968811,39.07038497924805,46.0,-19.739072799682617,-9227.9189453125,106.34827423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2087533175945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582833409309387,0.3582881987094879,-4.878041181655135e-06,0.0,0.0002118580741807,0.0,0.0,17.512754440307617,0.0,0.0,0.0,0.3247140944004059,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.068908043205738,-1718.41162109375,304.1473693847656,0.6896339058876038,0.1201604902744293,0.1091781258583068,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271380767226,-546.3635864257812,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.283555656671524,-5543.7822265625,304.1405334472656,0.9990000128746032,0.4400318264961242,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264384053647,-1552.09716796875,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215289026498794,0.7584632635116577,0.7584632635116577,1.0,1.0,-0.9330829381942748,0.3893119692802429,0.543770968914032,0.1544406563043594,0.0,0.0,0.4416247606277466,40.28367614746094,49.0,-18.90811347961425,-9322.4775390625,110.05757904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086025774478912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629130721092224,0.362917959690094,-4.892952802038053e-06,0.0,0.0002117050898959,0.0,0.0,17.83212661743164,0.0,0.0,0.0,0.3259957730770111,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.068908043205738,-1718.41162109375,304.1473693847656,0.6896339058876038,0.1201604902744293,0.1091781258583068,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271380767226,-546.3635864257812,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.283555656671524,-5543.7822265625,304.1405334472656,0.9990000128746032,0.4400318264961242,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264384053647,-1552.09716796875,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215289026498794,0.7584632635116577,0.7584632635116577,1.0,1.0,-0.9330829381942748,0.3893119692802429,0.543770968914032,0.1544406563043594,0.0,0.0,0.4416247606277466,40.28367614746094,49.0,-18.90811347961425,-9322.4775390625,110.05757904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086025774478912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629130721092224,0.362917959690094,-4.892952802038053e-06,0.0,0.0002117050898959,0.0,0.0,17.83212661743164,0.0,0.0,0.0,0.3259957730770111,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695336163043975,-1729.763427734375,304.1471862792969,0.6857578754425049,0.120787613093853,0.1097977012395858,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523676052689,-547.2389526367188,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.291206032037735,-5665.2822265625,304.1309814453125,0.9990000128746032,0.4380508959293365,0.3600604236125946,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916092693805,-1540.4052734375,296.629150390625,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583656311035156,0.7583656311035156,1.0,1.0,-0.943454086780548,0.3939377069473266,0.5495163798332214,0.1562533229589462,0.0,0.0,0.4472279548645019,41.84567260742188,52.0,-17.052518844604492,-9435.0400390625,114.82978057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089167982339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697815537452698,0.3697864711284637,-4.917706974083558e-06,0.0,0.0002120239951182,0.0,0.0,18.3201904296875,0.0,0.0,0.0,0.3279544413089752,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695336163043975,-1729.763427734375,304.1471862792969,0.6857578754425049,0.120787613093853,0.1097977012395858,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523676052689,-547.2389526367188,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.291206032037735,-5665.2822265625,304.1309814453125,0.9990000128746032,0.4380508959293365,0.3600604236125946,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916092693805,-1540.4052734375,296.629150390625,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583656311035156,0.7583656311035156,1.0,1.0,-0.943454086780548,0.3939377069473266,0.5495163798332214,0.1562533229589462,0.0,0.0,0.4472279548645019,41.84567260742188,52.0,-17.052518844604492,-9435.0400390625,114.82978057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089167982339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697815537452698,0.3697864711284637,-4.917706974083558e-06,0.0,0.0002120239951182,0.0,0.0,18.3201904296875,0.0,0.0,0.0,0.3279544413089752,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698429122567176,-1735.375732421875,304.14715576171875,0.6835435628890991,0.1210965067148208,0.1101079955697059,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.013067209161818,-547.717041015625,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480515956878,-5733.5927734375,304.1265563964844,0.9990000128746032,0.4367180466651916,0.3643718063831329,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743118152022,-1534.552001953125,296.5990295410156,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.15289306640625,293.8144836425781,291.1073913574219,1.0,0.227000892162323,0.7583168148994446,0.7583168148994446,1.0,1.0,-0.9492568969726562,0.3965038061141968,0.5527530908584595,0.1573390960693359,0.0,0.0,0.4505371153354645,42.7410888671875,52.0,-15.837177276611328,-9496.6123046875,117.57363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.701171875,18000.0,0.0,0.0,0.2092919796705246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739916086196899,0.3739965558052063,-4.933676336804638e-06,0.0,0.000212404760532,0.0,0.0,18.625450134277344,0.0,0.0,0.0,0.3291767537593841,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701478272676467,-1740.9068603515625,304.1471252441406,0.6811898946762085,0.1214013174176216,0.1104172468185424,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.013083092868328,-548.2105712890625,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827597618103,-5806.07421875,304.1224060058594,0.9990000128746032,0.4351652562618255,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570744313299,-1528.6805419921875,296.5690612792969,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.822509765625,291.1025695800781,1.0,0.2290910631418228,0.7582190632820129,0.7582190632820129,1.0,1.0,-0.9554041624069214,0.399203211069107,0.5562009811401367,0.1585284024477005,0.0,0.0,0.454126238822937,43.70477294921875,55.0,-14.403745651245115,-9560.8740234375,120.53610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.3359375,18000.0,0.0,0.0,0.2098282575607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786667287349701,0.3786716759204864,-4.951966275257291e-06,0.0,0.0002129490021616,0.0,0.0,18.96946144104004,0.0,0.0,0.0,0.3305508196353912,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707407817244529,-1751.6549072265625,304.1470947265625,0.6761770248413086,0.1219971626996994,0.1110302805900573,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172090768814,-549.2228393554688,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102040290832519,-5961.43896484375,304.11492919921875,0.9990000128746032,0.4314211905002594,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225950069725,-1516.8057861328125,296.5098876953125,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.14178466796875,293.845458984375,291.0947265625,1.0,0.2335816174745559,0.7580234408378601,0.7580234408378601,1.0,1.0,-0.9685702323913574,0.4049480557441711,0.5636221766471863,0.1612050235271453,0.0,0.0,0.4619643688201904,45.81771087646485,43.0,-11.172901153564451,-9695.4765625,127.07097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138454198837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892227113246918,0.3892276883125305,-4.995214112568647e-06,0.0,0.0002145581820514,0.0,0.0,19.765457153320312,0.0,0.0,0.0,0.3337045609951019,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707407817244529,-1751.6549072265625,304.1470947265625,0.6761770248413086,0.1219971626996994,0.1110302805900573,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172090768814,-549.2228393554688,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102040290832519,-5961.43896484375,304.11492919921875,0.9990000128746032,0.4314211905002594,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225950069725,-1516.8057861328125,296.5098876953125,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.14178466796875,293.845458984375,291.0947265625,1.0,0.2335816174745559,0.7580234408378601,0.7580234408378601,1.0,1.0,-0.9685702323913574,0.4049480557441711,0.5636221766471863,0.1612050235271453,0.0,0.0,0.4619643688201904,45.81771087646485,43.0,-11.172901153564451,-9695.4765625,127.07097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138454198837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892227113246918,0.3892276883125305,-4.995214112568647e-06,0.0,0.0002145581820514,0.0,0.0,19.765457153320312,0.0,0.0,0.0,0.3337045609951019,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711676925420761,-1759.2044677734375,304.1473693847656,0.678543746471405,0.1226226761937141,0.1115654110908508,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.013095673173666,-548.64501953125,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088706135749817,-5935.14013671875,304.12945556640625,0.9990000128746032,0.428330659866333,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793718606233,-1500.868408203125,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.2322852909564972,0.7578278183937073,0.7578278183937073,1.0,1.0,-0.9668101668357848,0.4041832089424133,0.5626269578933716,0.1607306748628616,0.0,0.0,0.4685931801795959,45.411128997802734,31.0,15.714126586914062,-9753.53125,125.98352813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135701477527618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000014066696167,0.4000064432621002,-5.044791578256991e-06,0.0,0.0002167465427191,0.0,0.0,20.61618995666504,0.0,0.0,0.0,0.3369777202606201,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711676925420761,-1759.2044677734375,304.1473693847656,0.678543746471405,0.1226226761937141,0.1115654110908508,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.013095673173666,-548.64501953125,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088706135749817,-5935.14013671875,304.12945556640625,0.9990000128746032,0.428330659866333,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793718606233,-1500.868408203125,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.2322852909564972,0.7578278183937073,0.7578278183937073,1.0,1.0,-0.9668101668357848,0.4041832089424133,0.5626269578933716,0.1607306748628616,0.0,0.0,0.4685931801795959,45.411128997802734,31.0,15.714126586914062,-9753.53125,125.98352813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135701477527618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000014066696167,0.4000064432621002,-5.044791578256991e-06,0.0,0.0002167465427191,0.0,0.0,20.61618995666504,0.0,0.0,0.0,0.3369777202606201,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.07139203697443,-1762.742431640625,304.1478576660156,0.6879287958145142,0.1233087629079818,0.112073078751564,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099849775433,-546.1119995117188,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963874042034149,-5733.9716796875,304.1573181152344,0.9990000128746032,0.4282897114753723,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252205751836,-1479.4635009765625,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813631772995,0.7576307058334351,0.7576307058334351,1.0,1.0,-0.9515061378479004,0.3975770771503448,0.5539290904998779,0.1572368443012237,0.0,0.0,0.4687192440032959,42.73773956298828,34.0,41.2894172668457,-9691.919921875,118.07642364501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157676666975021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032107889652252,0.4032158851623535,-5.072547537565697e-06,0.0,0.0002189767546951,0.0,0.0,20.920804977416992,0.0,0.0,0.0,0.3381261527538299,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.07139203697443,-1762.742431640625,304.1478576660156,0.6879287958145142,0.1233087629079818,0.112073078751564,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099849775433,-546.1119995117188,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963874042034149,-5733.9716796875,304.1573181152344,0.9990000128746032,0.4282897114753723,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252205751836,-1479.4635009765625,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813631772995,0.7576307058334351,0.7576307058334351,1.0,1.0,-0.9515061378479004,0.3975770771503448,0.5539290904998779,0.1572368443012237,0.0,0.0,0.4687192440032959,42.73773956298828,34.0,41.2894172668457,-9691.919921875,118.07642364501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157676666975021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032107889652252,0.4032158851623535,-5.072547537565697e-06,0.0,0.0002189767546951,0.0,0.0,20.920804977416992,0.0,0.0,0.0,0.3381261527538299,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.071636863052845,-1766.8233642578125,304.14801025390625,0.6938741207122803,0.1238846406340599,0.1125342100858688,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595324397087,-544.5511474609375,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299028217792511,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844277150928,-1463.4351806640625,296.3984680175781,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.1601257324219,1.0,0.2236447930335998,0.7574730515480042,0.7574730515480042,1.0,1.0,-0.9429494738578796,0.3939124345779419,0.5490370392799377,0.1552083939313888,0.0,0.0,0.4657686352729797,41.24672317504883,34.0,34.21797180175781,-9629.880859375,113.75611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503662109375,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171743810176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001813232898712,0.4001863896846771,-5.067913207312813e-06,0.0,0.0002204043848905,0.0,0.0,20.71142768859864,0.0,0.0,0.0,0.337346613407135,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717258378863334,-1768.3961181640625,304.14801025390625,0.6950114965438843,0.1240316480398178,0.1126556321978569,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534527659416,-544.3628540039062,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503897666931,-5594.08203125,304.1690979003906,0.9990000128746032,0.4303165674209595,0.3557902574539184,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752034306526,-1459.96630859375,296.3900451660156,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.162109375,1.0,0.2231299877166748,0.7574335932731628,0.7574335932731628,1.0,1.0,-0.9415138959884644,0.3932982087135315,0.5482156872749329,0.1548623144626617,0.0,0.0,0.4651362299919128,40.99111175537109,37.0,28.677526473999023,-9617.1650390625,113.02904510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174669504165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991556763648987,0.3991607427597046,-5.064187462267e-06,0.0,0.0002207013021688,0.0,0.0,20.632976531982425,0.0,0.0,0.0,0.3370583057403564,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719844102859497,-1773.04052734375,304.1478881835937,0.6973903179168701,0.1244062781333923,0.1129703745245933,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465768113732,-544.1422729492188,303.6667175292969,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683331489563,-5555.55908203125,304.17010498046875,0.9990000128746032,0.4312895834445953,0.3533711433410644,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536363281309,-1452.0472412109375,296.36669921875,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.16357421875,1.0,0.2221602797508239,0.7573350667953491,0.7573350667953491,1.0,1.0,-0.9388466477394104,0.3921602964401245,0.5466863512992859,0.1542000621557235,0.0,0.0,0.4639488458633423,40.50205612182617,37.0,15.927631378173828,-9595.9150390625,111.66070556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180971354246139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970373570919037,0.3970424234867096,-5.054546363680856e-06,0.0,0.0002213408588431,0.0,0.0,20.464454650878903,0.0,0.0,0.0,0.3364287912845611,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722737684845924,-1778.2830810546875,304.14776611328125,0.6991559267044067,0.1247905045747757,0.1133005693554878,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475323483347,-544.1397094726562,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835216224193573,-5532.09423828125,304.16925048828125,0.9990000128746032,0.4321270585060119,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038337905425578,-1444.88720703125,296.3419189453125,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.0110168457031,293.6803894042969,291.16278076171875,1.0,0.2216019183397293,0.7573542594909668,0.7573542594909668,1.0,1.0,-0.9373763799667358,0.3915519118309021,0.545824408531189,0.1538154482841491,0.0,0.0,0.4631033837795257,40.20516586303711,40.0,6.626213073730469,-9587.904296875,110.86579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.841796875,18000.0,0.0,0.0,0.2186022400856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955186605453491,0.395523726940155,-5.046393198426813e-06,0.0,0.0002218534791609,0.0,0.0,20.33965301513672,0.0,0.0,0.0,0.3359496891498565,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729119256138801,-1789.912109375,304.1474304199219,0.7010259628295898,0.1255801767110824,0.1140003651380539,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664782434701,-544.578857421875,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.23779296875,304.163818359375,0.9990000128746032,0.4332348704338074,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970060948282,-1431.80712890625,296.29083251953125,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573926448822021,0.7573926448822021,1.0,1.0,-0.9376040101051332,0.3916985988616943,0.5459054112434387,0.153751790523529,0.0,0.0,0.4622443616390228,40.11415481567383,43.0,-5.288390159606934,-9600.43359375,110.77041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193208932876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937227427959442,0.3937277793884277,-5.03560886500054e-06,0.0,0.0002225828211521,0.0,0.0,20.188535690307617,0.0,0.0,0.0,0.3353638648986816,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729119256138801,-1789.912109375,304.1474304199219,0.7010259628295898,0.1255801767110824,0.1140003651380539,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664782434701,-544.578857421875,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.23779296875,304.163818359375,0.9990000128746032,0.4332348704338074,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970060948282,-1431.80712890625,296.29083251953125,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573926448822021,0.7573926448822021,1.0,1.0,-0.9376040101051332,0.3916985988616943,0.5459054112434387,0.153751790523529,0.0,0.0,0.4622443616390228,40.11415481567383,43.0,-5.288390159606934,-9600.43359375,110.77041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193208932876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937227427959442,0.3937277793884277,-5.03560886500054e-06,0.0,0.0002225828211521,0.0,0.0,20.188535690307617,0.0,0.0,0.0,0.3353638648986816,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736066177487373,-1802.6402587890625,304.1471252441406,0.700993001461029,0.1263825893402099,0.1147355735301971,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043635144829,-545.5026245117188,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334574937820434,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630901206284,-1419.946533203125,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715253829956,0.7574310302734375,0.7574310302734375,1.0,1.0,-0.9413954615592957,0.3933720290660858,0.5480234622955322,0.1544936448335647,0.0,0.0,0.4628271758556366,40.58998107910156,46.0,-11.615681648254396,-9645.5419921875,112.36102294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197956293821334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938458561897278,0.3938508927822113,-5.032897206547204e-06,0.0,0.0002230646205134,0.0,0.0,20.18655586242676,0.0,0.0,0.0,0.3353574872016907,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736066177487373,-1802.6402587890625,304.1471252441406,0.700993001461029,0.1263825893402099,0.1147355735301971,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043635144829,-545.5026245117188,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334574937820434,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630901206284,-1419.946533203125,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715253829956,0.7574310302734375,0.7574310302734375,1.0,1.0,-0.9413954615592957,0.3933720290660858,0.5480234622955322,0.1544936448335647,0.0,0.0,0.4628271758556366,40.58998107910156,46.0,-11.615681648254396,-9645.5419921875,112.36102294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197956293821334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938458561897278,0.3938508927822113,-5.032897206547204e-06,0.0,0.0002230646205134,0.0,0.0,20.18655586242676,0.0,0.0,0.0,0.3353574872016907,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234083056449,-1815.8052978515625,304.1469116210937,0.6994160413742065,0.1271811723709106,0.115487240254879,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557790398597,-546.7437744140625,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327321648597717,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308575119823,-1408.7303466796875,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663472175598,0.757340669631958,0.757340669631958,1.0,1.0,-0.9480709433555604,0.3962614834308624,0.5518094897270203,0.1558896899223327,0.0,0.0,0.4648364782333374,41.535606384277344,49.0,-13.62243366241455,-9717.1435546875,115.3615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202131897211074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396060049533844,0.3960650861263275,-5.039499228587374e-06,0.0,0.0002234883868368,0.0,0.0,20.34890937805176,0.0,0.0,0.0,0.3359857201576233,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234083056449,-1815.8052978515625,304.1469116210937,0.6994160413742065,0.1271811723709106,0.115487240254879,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557790398597,-546.7437744140625,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327321648597717,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308575119823,-1408.7303466796875,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663472175598,0.757340669631958,0.757340669631958,1.0,1.0,-0.9480709433555604,0.3962614834308624,0.5518094897270203,0.1558896899223327,0.0,0.0,0.4648364782333374,41.535606384277344,49.0,-13.62243366241455,-9717.1435546875,115.3615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202131897211074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396060049533844,0.3960650861263275,-5.039499228587374e-06,0.0,0.0002234883868368,0.0,0.0,20.34890937805176,0.0,0.0,0.0,0.3359857201576233,4.0,0.0,1.0
