time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750403478741645,-1828.989990234375,304.146728515625,0.6966226696968079,0.1279636770486831,0.1162407398223877,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.013117391616106,-548.203369140625,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310486316680908,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996630951762,-1397.853515625,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.7572503089904785,0.7572503089904785,1.0,1.0,-0.957068681716919,0.4001398980617523,0.556928813457489,0.1578433960676193,0.0,0.0,0.4681254029273987,42.877201080322266,52.0,-13.52241039276123,-9808.4619140625,119.57166290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207489758729934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002000987529754,0.4002051651477813,-5.0552184802654665e-06,0.0,0.0002240321482531,0.0,0.0,20.666566848754883,0.0,0.0,0.0,0.3372094929218292,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750403478741645,-1828.989990234375,304.146728515625,0.6966226696968079,0.1279636770486831,0.1162407398223877,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.013117391616106,-548.203369140625,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310486316680908,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996630951762,-1397.853515625,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.7572503089904785,0.7572503089904785,1.0,1.0,-0.957068681716919,0.4001398980617523,0.556928813457489,0.1578433960676193,0.0,0.0,0.4681254029273987,42.877201080322266,52.0,-13.52241039276123,-9808.4619140625,119.57166290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207489758729934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002000987529754,0.4002051651477813,-5.0552184802654665e-06,0.0,0.0002240321482531,0.0,0.0,20.666566848754883,0.0,0.0,0.0,0.3372094929218292,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753949806094169,-1835.5162353515625,304.1466979980469,0.6948654055595398,0.1283463537693023,0.1166149079799652,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514305248856,-548.9983520507812,303.70849609375,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.9365234375,304.1324157714844,0.9990000128746032,0.4298544824123382,0.3685120940208435,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842855624854,-1392.4727783203125,296.1040954589844,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.2297206372022628,0.7572051286697388,0.7572051286697388,1.0,1.0,-0.9622845649719238,0.4023838341236114,0.55990070104599,0.1589996516704559,0.0,0.0,0.4702107906341553,43.6770133972168,52.0,-13.054393768310549,-9859.8955078125,122.07928466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211083173751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029504358768463,0.4029555022716522,-5.066386165708536e-06,0.0,0.0002243968338007,0.0,0.0,20.88171768188477,0.0,0.0,0.0,0.3380335867404938,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757452771067619,-1841.964599609375,304.14666748046875,0.6929154396057129,0.1287225633859634,0.1169861406087875,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131873181089758,-549.8279418945312,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284327328205108,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690307315438,-1387.1171875,296.077392578125,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.12030029296875,1.0,0.2316146343946457,0.7571090459823608,0.7571090459823608,1.0,1.0,-0.9679042100906372,0.4047929942607879,0.5631111860275269,0.1602544337511062,0.0,0.0,0.4725576937198639,44.55348205566406,40.0,-12.35283374786377,-9914.3544921875,124.8311538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.2215494662523269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061236083507538,0.4061287045478821,-5.079699349153088e-06,0.0,0.0002248445525765,0.0,0.0,21.13304710388184,0.0,0.0,0.0,0.3389912247657776,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762871578335762,-1851.7607421875,304.1468811035156,0.6966564059257507,0.1295026093721389,0.1176505237817764,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056940346956,-549.9764404296875,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264099895954132,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312476731836,-1373.00439453125,296.0316772460937,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375334262848,0.7569168210029602,0.7569168210029602,1.0,1.0,-0.9642794132232666,0.4032088220119476,0.5610706210136414,0.159405842423439,0.0,0.0,0.4761225879192352,43.8160285949707,28.0,12.931396484375,-9946.529296875,122.76981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226080894470214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125426709651947,0.4125477969646454,-5.110566235089209e-06,0.0,0.0002259189059259,0.0,0.0,21.6612491607666,0.0,0.0,0.0,0.3409522771835327,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762871578335762,-1851.7607421875,304.1468811035156,0.6966564059257507,0.1295026093721389,0.1176505237817764,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056940346956,-549.9764404296875,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264099895954132,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312476731836,-1373.00439453125,296.0316772460937,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375334262848,0.7569168210029602,0.7569168210029602,1.0,1.0,-0.9642794132232666,0.4032088220119476,0.5610706210136414,0.159405842423439,0.0,0.0,0.4761225879192352,43.8160285949707,28.0,12.931396484375,-9946.529296875,122.76981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226080894470214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125426709651947,0.4125477969646454,-5.110566235089209e-06,0.0,0.0002259189059259,0.0,0.0,21.6612491607666,0.0,0.0,0.0,0.3409522771835327,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766171142458915,-1857.312255859375,304.1473693847656,0.7075806856155396,0.1303323209285736,0.1182817965745925,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618212908506,-548.2377319335938,303.7479858398437,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274828732013702,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839159972965,-1354.0279541015625,296.004150390625,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.8956604003906,293.600341796875,291.1593017578125,1.0,0.2232634872198104,0.7567245960235596,0.7567245960235596,1.0,1.0,-0.9474043846130372,0.3959669470787048,0.5514374375343323,0.1554733216762542,0.0,0.0,0.4735420346260071,40.91424560546875,31.0,38.16471099853516,-9860.8779296875,114.20993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234884351491928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116634130477905,0.4116685390472412,-5.119074558024295e-06,0.0,0.0002268123644171,0.0,0.0,21.63599395751953,0.0,0.0,0.0,0.3408353626728058,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766171142458915,-1857.312255859375,304.1473693847656,0.7075806856155396,0.1303323209285736,0.1182817965745925,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618212908506,-548.2377319335938,303.7479858398437,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274828732013702,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839159972965,-1354.0279541015625,296.004150390625,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.8956604003906,293.600341796875,291.1593017578125,1.0,0.2232634872198104,0.7567245960235596,0.7567245960235596,1.0,1.0,-0.9474043846130372,0.3959669470787048,0.5514374375343323,0.1554733216762542,0.0,0.0,0.4735420346260071,40.91424560546875,31.0,38.16471099853516,-9860.8779296875,114.20993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234884351491928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116634130477905,0.4116685390472412,-5.119074558024295e-06,0.0,0.0002268123644171,0.0,0.0,21.63599395751953,0.0,0.0,0.0,0.3408353626728058,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.077050007879734,-1864.8953857421875,304.14752197265625,0.7156161665916443,0.1311889439821243,0.1189799830317497,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484670564532,-547.3074951171875,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307132959365845,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401491913944,-1336.748779296875,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8514709472656,293.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566811442375183,0.7566811442375183,1.0,1.0,-0.9360995292663574,0.3911647200584411,0.5449348092079163,0.152783989906311,0.0,0.0,0.4675399959087372,38.97901153564453,34.0,25.36458396911621,-9762.861328125,108.63504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237419337034225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038428068161011,0.4038479030132293,-5.092064384371042e-06,0.0,0.0002270696277264,0.0,0.0,21.03252601623535,0.0,0.0,0.0,0.3385887742042541,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.077050007879734,-1864.8953857421875,304.14752197265625,0.7156161665916443,0.1311889439821243,0.1189799830317497,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484670564532,-547.3074951171875,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307132959365845,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401491913944,-1336.748779296875,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8514709472656,293.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566811442375183,0.7566811442375183,1.0,1.0,-0.9360995292663574,0.3911647200584411,0.5449348092079163,0.152783989906311,0.0,0.0,0.4675399959087372,38.97901153564453,34.0,25.36458396911621,-9762.861328125,108.63504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237419337034225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038428068161011,0.4038479030132293,-5.092064384371042e-06,0.0,0.0002270696277264,0.0,0.0,21.03252601623535,0.0,0.0,0.0,0.3385887742042541,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777020901441574,-1876.886962890625,304.1472473144531,0.7203263640403748,0.1320743113756179,0.1197341307997703,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880119442939,-547.9420166015625,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337544739246368,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047396086156,-1323.780029296875,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.81817626953125,293.4771423339844,291.1787414550781,1.0,0.2175093293190002,0.7566376328468323,0.7566376328468323,1.0,1.0,-0.930877923965454,0.388956755399704,0.5419211983680725,0.1515156179666519,0.0,0.0,0.4635037779808044,38.02595520019531,37.0,2.5298805236816406,-9710.654296875,106.0051727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233876734972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970325291156769,0.3970375955104828,-5.058418537373655e-06,0.0,0.0002267100935569,0.0,0.0,20.478086471557617,0.0,0.0,0.0,0.3364894688129425,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777020901441574,-1876.886962890625,304.1472473144531,0.7203263640403748,0.1320743113756179,0.1197341307997703,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880119442939,-547.9420166015625,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337544739246368,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047396086156,-1323.780029296875,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.81817626953125,293.4771423339844,291.1787414550781,1.0,0.2175093293190002,0.7566376328468323,0.7566376328468323,1.0,1.0,-0.930877923965454,0.388956755399704,0.5419211983680725,0.1515156179666519,0.0,0.0,0.4635037779808044,38.02595520019531,37.0,2.5298805236816406,-9710.654296875,106.0051727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233876734972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970325291156769,0.3970375955104828,-5.058418537373655e-06,0.0,0.0002267100935569,0.0,0.0,20.478086471557617,0.0,0.0,0.0,0.3364894688129425,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780639424920082,-1883.5872802734373,304.1470947265625,0.7217728495597839,0.132527083158493,0.1201309040188789,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179521024227,-548.5250244140625,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766758441925,-5334.47998046875,304.1737060546875,0.9990000128746032,0.435022234916687,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.0034888281952589,-1318.084716796875,295.908935546875,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171544283628463,0.756615936756134,0.756615936756134,1.0,1.0,-0.9300382137298584,0.3886082768440246,0.5414299368858337,0.151287630200386,0.0,0.0,0.4620848596096039,37.82571029663086,37.0,-4.394752025604248,-9701.7197265625,105.5103530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230506390333175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394623339176178,0.3946283757686615,-5.045580564910779e-06,0.0,0.0002263680507894,0.0,0.0,20.280561447143555,0.0,0.0,0.0,0.3357251584529876,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784429162740707,-1890.625244140625,304.1469421386719,0.7226896286010742,0.132983312010765,0.1205375120043754,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534801959991,-549.2481689453125,303.8143615722656,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762088298797,-5331.208984375,304.169921875,0.9990000128746032,0.4360751509666443,0.3392964005470276,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736657980829,-1312.7215576171875,295.8853759765625,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,293.4454345703125,291.1702575683594,1.0,0.2171553522348404,0.7566187381744385,0.7566187381744385,1.0,1.0,-0.9302344918251038,0.3887036740779876,0.5415308475494385,0.1513015925884246,0.0,0.0,0.4610923826694488,37.785282135009766,40.0,-9.717949867248535,-9701.71484375,105.48799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226462364196777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392786294221878,0.3927913308143616,-5.035369213146623e-06,0.0,0.0002259576285723,0.0,0.0,20.129154205322266,0.0,0.0,0.0,0.3351378738880157,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792359635233879,-1905.4010009765625,304.1466369628906,0.7231221795082092,0.1338952034711837,0.1213685348629951,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388135582208,-551.0413818359375,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374660551548004,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452641848474,-1302.82421875,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7566243410110474,0.7566243410110474,1.0,1.0,-0.9333460927009584,0.3900496363639831,0.5432964563369751,0.15196493268013,0.0,0.0,0.460576593875885,38.1251335144043,43.0,-16.216352462768555,-9726.9443359375,106.68765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217554301023483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911199569702148,0.391124963760376,-5.0235285016242415e-06,0.0,0.0002250535762868,0.0,0.0,19.98322105407715,0.0,0.0,0.0,0.334570050239563,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792359635233879,-1905.4010009765625,304.1466369628906,0.7231221795082092,0.1338952034711837,0.1213685348629951,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388135582208,-551.0413818359375,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374660551548004,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452641848474,-1302.82421875,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7566243410110474,0.7566243410110474,1.0,1.0,-0.9333460927009584,0.3900496363639831,0.5432964563369751,0.15196493268013,0.0,0.0,0.460576593875885,38.1251335144043,43.0,-16.216352462768555,-9726.9443359375,106.68765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217554301023483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911199569702148,0.391124963760376,-5.0235285016242415e-06,0.0,0.0002250535762868,0.0,0.0,19.98322105407715,0.0,0.0,0.0,0.334570050239563,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424888730049,-1920.456787109375,304.1464233398437,0.7219684720039368,0.1347908079624176,0.122205801308155,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382359683513,-553.1416625976562,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378483295440674,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183710813522,-1293.5130615234375,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.220088243484497,0.7566299438476562,0.7566299438476562,1.0,1.0,-0.9395179748535156,0.3926924467086792,0.5468255281448364,0.153357595205307,0.0,0.0,0.4619140923023224,38.94770812988281,46.0,-18.07534980773925,-9780.69921875,109.32408905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209534496068954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921614289283752,0.3921664655208587,-5.023787707614247e-06,0.0,0.0002242396585643,0.0,0.0,20.048974990844727,0.0,0.0,0.0,0.3348243236541748,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424888730049,-1920.456787109375,304.1464233398437,0.7219684720039368,0.1347908079624176,0.122205801308155,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382359683513,-553.1416625976562,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378483295440674,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183710813522,-1293.5130615234375,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.220088243484497,0.7566299438476562,0.7566299438476562,1.0,1.0,-0.9395179748535156,0.3926924467086792,0.5468255281448364,0.153357595205307,0.0,0.0,0.4619140923023224,38.94770812988281,46.0,-18.07534980773925,-9780.69921875,109.32408905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209534496068954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921614289283752,0.3921664655208587,-5.023787707614247e-06,0.0,0.0002242396585643,0.0,0.0,20.048974990844727,0.0,0.0,0.0,0.3348243236541748,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758735656738,-1936.0247802734373,304.1462097167969,0.719631016254425,0.135741576552391,0.1230792552232742,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523369535803,-555.5127563476562,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372965395450592,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935406245291,-1284.9202880859375,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.7565135955810547,0.7565135955810547,1.0,1.0,-0.9481967091560364,0.3963810205459595,0.5518157482147217,0.1553499549627304,0.0,0.0,0.4648989140987396,40.1748275756836,49.0,-17.582462310791016,-9856.2177734375,113.19483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204526215791702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956574499607086,0.3956624865531921,-5.035506546846591e-06,0.0,0.0002237313892692,0.0,0.0,20.30932235717773,0.0,0.0,0.0,0.3358339667320251,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758735656738,-1936.0247802734373,304.1462097167969,0.719631016254425,0.135741576552391,0.1230792552232742,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523369535803,-555.5127563476562,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372965395450592,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935406245291,-1284.9202880859375,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.7565135955810547,0.7565135955810547,1.0,1.0,-0.9481967091560364,0.3963810205459595,0.5518157482147217,0.1553499549627304,0.0,0.0,0.4648989140987396,40.1748275756836,49.0,-17.582462310791016,-9856.2177734375,113.19483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204526215791702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956574499607086,0.3956624865531921,-5.035506546846591e-06,0.0,0.0002237313892692,0.0,0.0,20.30932235717773,0.0,0.0,0.0,0.3358339667320251,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817798748612403,-1952.917236328125,304.1459655761719,0.7164953947067261,0.1367706060409546,0.1240439713001251,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810019612312,-558.13232421875,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358851611614227,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708191476762,-1277.05224609375,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563971877098083,0.7563971877098083,1.0,1.0,-0.958951473236084,0.400951623916626,0.557999849319458,0.1578554064035415,0.0,0.0,0.4693913459777832,41.74458694458008,52.0,-16.30153465270996,-9949.353515625,118.15564727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204250544309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401431679725647,0.4014367461204529,-5.058111582911806e-06,0.0,0.0002237034059362,0.0,0.0,20.755090713500977,0.0,0.0,0.0,0.3375510275363922,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817798748612403,-1952.917236328125,304.1459655761719,0.7164953947067261,0.1367706060409546,0.1240439713001251,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810019612312,-558.13232421875,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358851611614227,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708191476762,-1277.05224609375,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563971877098083,0.7563971877098083,1.0,1.0,-0.958951473236084,0.400951623916626,0.557999849319458,0.1578554064035415,0.0,0.0,0.4693913459777832,41.74458694458008,52.0,-16.30153465270996,-9949.353515625,118.15564727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204250544309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401431679725647,0.4014367461204529,-5.058111582911806e-06,0.0,0.0002237034059362,0.0,0.0,20.755090713500977,0.0,0.0,0.0,0.3375510275363922,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822452753782272,-1961.614501953125,304.1458740234375,0.7146674990653992,0.1372994035482406,0.1245459988713264,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974427819252014,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501768767833,-559.5177612304688,303.9476013183594,0.4974427819252014,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282821655273,-5710.07763671875,304.1265563964844,0.9990000128746032,0.4348592460155487,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.003360035829246,-1273.3055419921875,295.6720275878906,0.4974427819252014,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8030700683594,293.4765625,291.1156005859375,1.0,0.2284885346889495,0.7563390135765076,0.7563390135765076,1.0,1.0,-0.9649630188941956,0.4035090804100036,0.5614539384841919,0.1592640578746795,0.0,0.0,0.47214475274086,42.64240646362305,52.0,-15.373613357543944,-10001.3935546875,121.00347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206296622753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051253199577331,0.4051304161548614,-5.073428837931715e-06,0.0,0.0002239110617665,0.0,0.0,21.0461540222168,0.0,0.0,0.0,0.3386628627777099,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827152878046035,-1970.396728515625,304.145751953125,0.7126867175102234,0.1378347724676132,0.1250570267438888,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138222035020589,-560.9426879882812,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986392080783844,-5782.2548828125,304.1224365234375,0.9990000128746032,0.433626264333725,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033495945390313,-1269.6624755859375,295.6506042480469,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306021600961685,0.756232500076294,0.756232500076294,1.0,1.0,-0.971329152584076,0.4062142074108124,0.5651149749755859,0.1607537567615509,0.0,0.0,0.4751867949962616,43.60769271850586,55.0,-14.238869667053224,-10056.3662109375,124.07624053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.220994770526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093078970909118,0.4093129634857178,-5.091340426588431e-06,0.0,0.000224281597184,0.0,0.0,21.38054084777832,0.0,0.0,0.0,0.3399313390254974,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836628898978233,-1988.0958251953125,304.1455993652344,0.7083086967468262,0.1389209926128387,0.1261007934808731,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.013974193483591,-563.8906860351562,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305578768253326,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295408356934,-1262.605224609375,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394593715667,0.7560194730758667,0.7560194730758667,1.0,1.0,-0.9849635362625122,0.412017285823822,0.5729462504386902,0.1639543026685714,0.0,0.0,0.4819859564304352,45.72185516357422,43.0,-11.572137832641602,-10173.4853515625,130.85121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361713647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189688861370086,0.4189740419387817,-5.134558705321979e-06,0.0,0.0002255414583487,0.0,0.0,22.171112060546875,0.0,0.0,0.0,0.3428941071033478,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836628898978233,-1988.0958251953125,304.1455993652344,0.7083086967468262,0.1389209926128387,0.1261007934808731,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.013974193483591,-563.8906860351562,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305578768253326,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295408356934,-1262.605224609375,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394593715667,0.7560194730758667,0.7560194730758667,1.0,1.0,-0.9849635362625122,0.412017285823822,0.5729462504386902,0.1639543026685714,0.0,0.0,0.4819859564304352,45.72185516357422,43.0,-11.572137832641602,-10173.4853515625,130.85121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361713647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189688861370086,0.4189740419387817,-5.134558705321979e-06,0.0,0.0002255414583487,0.0,0.0,22.171112060546875,0.0,0.0,0.0,0.3428941071033478,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671130180358,-2002.9122314453125,304.145751953125,0.7115097045898438,0.1400724500417709,0.1270996183156967,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706114470958,-565.2937622070312,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282297194004059,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038784749805,-1252.758056640625,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8446960449219,293.5534973144531,291.1109924316406,1.0,0.2338910102844238,0.7558064460754395,0.7558064460754395,1.0,1.0,-0.9836882948875428,0.4114177823066711,0.5722705125808716,0.1636940240859985,0.0,0.0,0.4876806437969208,45.31266403198242,31.0,14.470352172851562,-10213.1083984375,129.8559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.224042147397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289379119873047,0.4289430975914001,-5.184515430300962e-06,0.0,0.0002273743011755,0.0,0.0,23.02460289001465,0.0,0.0,0.0,0.3460014760494232,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671130180358,-2002.9122314453125,304.145751953125,0.7115097045898438,0.1400724500417709,0.1270996183156967,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706114470958,-565.2937622070312,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282297194004059,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038784749805,-1252.758056640625,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8446960449219,293.5534973144531,291.1109924316406,1.0,0.2338910102844238,0.7558064460754395,0.7558064460754395,1.0,1.0,-0.9836882948875428,0.4114177823066711,0.5722705125808716,0.1636940240859985,0.0,0.0,0.4876806437969208,45.31266403198242,31.0,14.470352172851562,-10213.1083984375,129.8559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.224042147397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289379119873047,0.4289430975914001,-5.184515430300962e-06,0.0,0.0002273743011755,0.0,0.0,23.02460289001465,0.0,0.0,0.0,0.3460014760494232,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774422287941,-2013.7470703125,304.1461486816406,0.7213070392608643,0.1413145661354065,0.1280994862318039,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991602092981,-564.7661743164062,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291342794895172,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700384035706,-1238.65869140625,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555875778198242,0.7555875778198242,1.0,1.0,-0.9688758254051208,0.4050416052341461,0.5638342499732971,0.1602013707160949,0.0,0.0,0.4870870411396026,42.63425827026367,34.0,39.498573303222656,-10134.8359375,121.89535522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.225878819823265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311800003051758,0.4311852157115936,-5.209357823332539e-06,0.0,0.000229238285101,0.0,0.0,23.27225685119629,0.0,0.0,0.0,0.3468751013278961,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774422287941,-2013.7470703125,304.1461486816406,0.7213070392608643,0.1413145661354065,0.1280994862318039,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991602092981,-564.7661743164062,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291342794895172,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700384035706,-1238.65869140625,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555875778198242,0.7555875778198242,1.0,1.0,-0.9688758254051208,0.4050416052341461,0.5638342499732971,0.1602013707160949,0.0,0.0,0.4870870411396026,42.63425827026367,34.0,39.498573303222656,-10134.8359375,121.89535522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.225878819823265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311800003051758,0.4311852157115936,-5.209357823332539e-06,0.0,0.000229238285101,0.0,0.0,23.27225685119629,0.0,0.0,0.0,0.3468751013278961,4.0,0.0,1.0
