time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858176425099372,-2027.1539306640625,304.14617919921875,0.7286021113395691,0.142619252204895,0.1291980445384979,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636235639452,-565.0799560546875,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322876334190368,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399189658463,-1226.3043212890625,295.5562438964844,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387187719345,0.7553687691688538,0.7553687691688538,1.0,1.0,-0.959404706954956,0.4009822905063629,0.5584223866462708,0.1579111218452453,0.0,0.0,0.4829461276531219,40.88311004638672,37.0,27.35333633422852,-10047.763671875,116.8521499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272209376096725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260148704051971,0.4260200560092926,-5.194347522774478e-06,0.0,0.0002306003589183,0.0,0.0,22.866992950439453,0.0,0.0,0.0,0.3454289734363556,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858176425099372,-2027.1539306640625,304.14617919921875,0.7286021113395691,0.142619252204895,0.1291980445384979,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636235639452,-565.0799560546875,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322876334190368,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399189658463,-1226.3043212890625,295.5562438964844,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387187719345,0.7553687691688538,0.7553687691688538,1.0,1.0,-0.959404706954956,0.4009822905063629,0.5584223866462708,0.1579111218452453,0.0,0.0,0.4829461276531219,40.88311004638672,37.0,27.35333633422852,-10047.763671875,116.8521499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272209376096725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260148704051971,0.4260200560092926,-5.194347522774478e-06,0.0,0.0002306003589183,0.0,0.0,22.866992950439453,0.0,0.0,0.0,0.3454289734363556,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862911194562912,-2035.953857421875,304.14599609375,0.7312338948249817,0.1432942599058151,0.1297787278890609,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028606057167053,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143613340333104,-569.4371948242188,304.1492919921875,0.5043489933013916,0.0512007996439933,0.0362869501113891,293.1431884765625,297.1499938964844,293.1499938964844,0.2832702398300171,-5527.568359375,304.1704406738281,0.9990000128746032,0.433867871761322,0.3516834080219269,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280310988426,-1221.7916259765625,295.5445251464844,0.5028606057167053,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,293.4345092773437,291.1680603027344,1.0,0.223901018500328,0.7552593350410461,0.7552593350410461,1.0,1.0,-0.9572474360466005,0.4000494480133056,0.5571979880332947,0.1573865264654159,0.0,0.0,0.4814838171005249,40.37782287597656,37.0,14.98831558227539,-10022.294921875,115.54216766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276803255081176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423364520072937,0.4233697056770324,-5.181214419280877e-06,0.0,0.0002310665877303,0.0,0.0,22.63970947265625,0.0,0.0,0.0,0.3446153700351715,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868028327822685,-2045.516357421875,304.14581298828125,0.73347008228302,0.1439842879772186,0.1303781419992447,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037785768508911,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.0151835195720195,-587.2802124023438,304.1479187011719,0.51118004322052,0.0529436618089675,0.0374272465705871,293.1360168457031,297.1499938964844,293.1499938964844,0.2813892364501953,-5498.72314453125,304.17010498046875,0.9990000128746032,0.4353660643100738,0.349825918674469,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176347449421,-1217.9708251953125,295.53125,0.5037785768508911,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.16650390625,1.0,0.2233931124210357,0.7552648782730103,0.7552648782730103,1.0,1.0,-0.9570103883743286,0.3999476730823517,0.5570627450942993,0.157331958413124,0.0,0.0,0.4804190695285797,40.02705001831055,40.0,4.629081726074219,-10013.6611328125,114.91795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.2280268967151641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213568866252899,0.421362042427063,-5.169923497305717e-06,0.0,0.0002314183075213,0.0,0.0,22.463266372680664,0.0,0.0,0.0,0.3439710736274719,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148319363594,-2066.38671875,304.1453552246094,0.7363911271095276,0.1454025357961654,0.1316323578357696,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169355198740959,-622.8571166992188,304.1457214355469,0.5235477089881897,0.0560779012739658,0.0396767519414424,293.1251525878906,297.1499938964844,293.1499938964844,0.2801820933818817,-5481.97900390625,304.1653137207031,0.9990000128746032,0.4379333555698395,0.3486790060997009,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001705840229,-1211.815185546875,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.15826416015625,1.0,0.2234968245029449,0.7552760243415833,0.7552760243415833,1.0,1.0,-0.9597795009613036,0.4011259377002716,0.5586535930633545,0.1579949408769607,0.0,0.0,0.479613333940506,39.84521484375,43.0,-8.48854923248291,-10029.115234375,115.24275207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284886538982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192497432231903,0.4192548990249634,-5.15559167979518e-06,0.0,0.0002318869373993,0.0,0.0,22.26949119567871,0.0,0.0,0.0,0.3432590663433075,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148319363594,-2066.38671875,304.1453552246094,0.7363911271095276,0.1454025357961654,0.1316323578357696,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169355198740959,-622.8571166992188,304.1457214355469,0.5235477089881897,0.0560779012739658,0.0396767519414424,293.1251525878906,297.1499938964844,293.1499938964844,0.2801820933818817,-5481.97900390625,304.1653137207031,0.9990000128746032,0.4379333555698395,0.3486790060997009,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001705840229,-1211.815185546875,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.15826416015625,1.0,0.2234968245029449,0.7552760243415833,0.7552760243415833,1.0,1.0,-0.9597795009613036,0.4011259377002716,0.5586535930633545,0.1579949408769607,0.0,0.0,0.479613333940506,39.84521484375,43.0,-8.48854923248291,-10029.115234375,115.24275207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284886538982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192497432231903,0.4192548990249634,-5.15559167979518e-06,0.0,0.0002318869373993,0.0,0.0,22.26949119567871,0.0,0.0,0.0,0.3432590663433075,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.089090809226036,-2088.492431640625,304.1449279785156,0.7374822497367859,0.146850049495697,0.1329391151666641,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.018746331334114,-656.6920166015625,304.1441345214844,0.5335971117019653,0.0590928271412849,0.0418036431074142,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637192249298,-5511.0087890625,304.1573791503906,0.9990000128746032,0.4397021532058716,0.3504628241062164,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855613924562,-1206.8255615234375,295.47296142578125,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622924089431,0.7552871704101562,0.7552871704101562,1.0,1.0,-0.9661309123039246,0.4038326144218445,0.5622983574867249,0.1595048457384109,0.0,0.0,0.4803836345672607,40.25221633911133,46.0,-13.660346031188965,-10079.7998046875,117.34497833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288070321083068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196113348007202,0.4196164906024933,-5.153273832547711e-06,0.0,0.0002322100481251,0.0,0.0,22.28450584411621,0.0,0.0,0.0,0.3433147370815277,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.089090809226036,-2088.492431640625,304.1449279785156,0.7374822497367859,0.146850049495697,0.1329391151666641,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.018746331334114,-656.6920166015625,304.1441345214844,0.5335971117019653,0.0590928271412849,0.0418036431074142,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637192249298,-5511.0087890625,304.1573791503906,0.9990000128746032,0.4397021532058716,0.3504628241062164,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855613924562,-1206.8255615234375,295.47296142578125,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622924089431,0.7552871704101562,0.7552871704101562,1.0,1.0,-0.9661309123039246,0.4038326144218445,0.5622983574867249,0.1595048457384109,0.0,0.0,0.4803836345672607,40.25221633911133,46.0,-13.660346031188965,-10079.7998046875,117.34497833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288070321083068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196113348007202,0.4196164906024933,-5.153273832547711e-06,0.0,0.0002322100481251,0.0,0.0,22.28450584411621,0.0,0.0,0.0,0.3433147370815277,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902990698814392,-2111.2109375,304.1446228027344,0.7370879650115967,0.1483069509267807,0.1342748552560806,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.02070271410048,-690.5425415039062,304.1428527832031,0.5419638752937317,0.0620937719941139,0.0439255982637405,293.119140625,297.1499938964844,293.1499938964844,0.2858985066413879,-5576.7578125,304.1481628417969,0.9990000128746032,0.4405682682991028,0.3545949161052704,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729186885058,-1202.5963134765625,295.4440002441406,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499799728393,0.7551420331001282,0.7551420331001282,1.0,1.0,-0.9754511713981628,0.4077907204627991,0.5676604509353638,0.1616993695497512,0.0,0.0,0.4826717972755432,41.13950347900391,49.0,-15.219884872436523,-10157.5732421875,120.95103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291761487722396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222880601882934,0.4222932159900665,-5.162391971680336e-06,0.0,0.0002325846580788,0.0,0.0,22.496129989624023,0.0,0.0,0.0,0.3440981805324554,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902990698814392,-2111.2109375,304.1446228027344,0.7370879650115967,0.1483069509267807,0.1342748552560806,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.02070271410048,-690.5425415039062,304.1428527832031,0.5419638752937317,0.0620937719941139,0.0439255982637405,293.119140625,297.1499938964844,293.1499938964844,0.2858985066413879,-5576.7578125,304.1481628417969,0.9990000128746032,0.4405682682991028,0.3545949161052704,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729186885058,-1202.5963134765625,295.4440002441406,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499799728393,0.7551420331001282,0.7551420331001282,1.0,1.0,-0.9754511713981628,0.4077907204627991,0.5676604509353638,0.1616993695497512,0.0,0.0,0.4826717972755432,41.13950347900391,49.0,-15.219884872436523,-10157.5732421875,120.95103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291761487722396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222880601882934,0.4222932159900665,-5.162391971680336e-06,0.0,0.0002325846580788,0.0,0.0,22.496129989624023,0.0,0.0,0.0,0.3440981805324554,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915194824337959,-2134.145263671875,304.1443786621094,0.7355158925056458,0.1497604846954345,0.1356242001056671,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228095985949039,-724.5038452148438,304.1417236328125,0.5488398671150208,0.0650839582085609,0.0460518039762973,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828427791595,-5672.361328125,304.1388244628906,0.9990000128746032,0.4405066072940826,0.3606357276439667,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616508495062,-1198.86376953125,295.41583251953125,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.2304696142673492,0.7549968957901001,0.7549968957901001,1.0,1.0,-0.9871859550476074,0.4127878248691559,0.5743981599807739,0.1644700318574905,0.0,0.0,0.486380934715271,42.43219375610352,52.0,-14.962520599365234,-10256.9482421875,125.86719512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.229770615696907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427211731672287,0.4272169172763824,-5.182889253774192e-06,0.0,0.0002331879659323,0.0,0.0,22.902711868286133,0.0,0.0,0.0,0.3455930650234222,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915194824337959,-2134.145263671875,304.1443786621094,0.7355158925056458,0.1497604846954345,0.1356242001056671,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228095985949039,-724.5038452148438,304.1417236328125,0.5488398671150208,0.0650839582085609,0.0460518039762973,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828427791595,-5672.361328125,304.1388244628906,0.9990000128746032,0.4405066072940826,0.3606357276439667,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616508495062,-1198.86376953125,295.41583251953125,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.2304696142673492,0.7549968957901001,0.7549968957901001,1.0,1.0,-0.9871859550476074,0.4127878248691559,0.5743981599807739,0.1644700318574905,0.0,0.0,0.486380934715271,42.43219375610352,52.0,-14.962520599365234,-10256.9482421875,125.86719512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.229770615696907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427211731672287,0.4272169172763824,-5.182889253774192e-06,0.0,0.0002331879659323,0.0,0.0,22.902711868286133,0.0,0.0,0.0,0.3455930650234222,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.092130146920681,-2145.61279296875,304.144287109375,0.7343807816505432,0.1504833251237869,0.1363005489110946,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074428081512,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.023914935067296,-741.482421875,304.1412048339844,0.5517772436141968,0.0665723010897636,0.0471143834292888,293.1269836425781,297.1499938964844,293.1499938964844,0.2954941093921661,-5729.45751953125,304.1343078613281,0.9990000128746032,0.440132737159729,0.3642497062683105,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564198434352,-1197.1351318359375,295.402099609375,0.4969074428081512,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.79754638671875,293.4690856933594,291.121337890625,1.0,0.2323382794857025,0.7549243569374084,0.7549243569374084,1.0,1.0,-0.9938005805015564,0.4156102240085602,0.5781903266906738,0.1660352945327758,0.0,0.0,0.4887271821498871,43.210723876953125,52.0,-14.47109603881836,-10313.16796875,128.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301991581916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304735064506531,0.4304786920547485,-5.197340215090662e-06,0.0,0.0002336228790227,0.0,0.0,23.177709579467773,0.0,0.0,0.0,0.3465973436832428,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927393361926078,-2157.044677734375,304.14422607421875,0.7330594658851624,0.1512026190757751,0.1369767189025879,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.495116651058197,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250512510538101,-758.43359375,304.1407470703125,0.5544168949127197,0.0680548474192619,0.0481753088533878,293.1315002441406,297.1499938964844,293.1499938964844,0.2994609475135803,-5791.7890625,304.12994384765625,0.9990000128746032,0.4395375549793243,0.3681987226009369,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514223664999,-1195.4810791015625,295.3886108398437,0.495116651058197,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1165771484375,1.0,0.2343532145023346,0.7547969818115234,0.7547969818115234,1.0,1.0,-1.0008350610733032,0.4186089932918548,0.582226037979126,0.1676955074071884,0.0,0.0,0.4913690090179443,44.067604064941406,55.0,-13.767062187194824,-10372.9384765625,131.9330291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307351380586624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342374205589294,0.4342426359653473,-5.2145419431326445e-06,0.0,0.0002341668296139,0.0,0.0,23.499418258666992,0.0,0.0,0.0,0.3477652668952942,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939489677548408,-2179.71533203125,304.1441345214844,0.7299692034721375,0.1526291370391845,0.138326033949852,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273439045995473,-792.4066162109375,304.1400146484375,0.5589047074317932,0.0709992423653602,0.0502892546355724,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377001821994781,0.3769574463367462,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419969163835,-1192.337158203125,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387594282627105,0.7545422911643982,0.7545422911643982,1.0,1.0,-1.0159778594970703,0.4250778257846832,0.5909000039100647,0.1712769120931625,0.0,0.0,0.4974274635314941,45.99413299560547,43.0,-11.928486824035645,-10501.38671875,139.01979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321773022413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153977394104,0.4431592226028442,-5.257008979242528e-06,0.0,0.0002356304466957,0.0,0.0,24.27848243713379,0.0,0.0,0.0,0.3505636155605316,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939489677548408,-2179.71533203125,304.1441345214844,0.7299692034721375,0.1526291370391845,0.138326033949852,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273439045995473,-792.4066162109375,304.1400146484375,0.5589047074317932,0.0709992423653602,0.0502892546355724,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377001821994781,0.3769574463367462,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419969163835,-1192.337158203125,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387594282627105,0.7545422911643982,0.7545422911643982,1.0,1.0,-1.0159778594970703,0.4250778257846832,0.5909000039100647,0.1712769120931625,0.0,0.0,0.4974274635314941,45.99413299560547,43.0,-11.928486824035645,-10501.38671875,139.01979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321773022413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153977394104,0.4431592226028442,-5.257008979242528e-06,0.0,0.0002356304466957,0.0,0.0,24.27848243713379,0.0,0.0,0.0,0.3505636155605316,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949844494462013,-2198.870849609375,304.1443786621094,0.7337735295295715,0.1540873348712921,0.1396007090806961,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095438957214,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298889968544244,-825.377197265625,304.1389465332031,0.5699586272239685,0.0739671885967254,0.0523376949131488,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709966182709,-5888.35107421875,304.13580322265625,0.9990000128746032,0.4365697801113128,0.3740699291229248,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272019259631,-1186.538818359375,295.34619140625,0.4925095438957214,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374604195356369,0.7542875409126282,0.7542875409126282,1.0,1.0,-1.0163508653640747,0.4251543283462524,0.5911964774131775,0.1714682430028915,0.0,0.0,0.5024490356445312,45.42220687866211,31.0,13.484355926513672,-10552.302734375,138.1245880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302467346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524699449539184,0.4524752497673034,-5.306822458805982e-06,0.0,0.0002375109615968,0.0,0.0,25.130313873291016,0.0,0.0,0.0,0.3535355627536773,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949844494462013,-2198.870849609375,304.1443786621094,0.7337735295295715,0.1540873348712921,0.1396007090806961,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095438957214,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298889968544244,-825.377197265625,304.1389465332031,0.5699586272239685,0.0739671885967254,0.0523376949131488,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709966182709,-5888.35107421875,304.13580322265625,0.9990000128746032,0.4365697801113128,0.3740699291229248,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272019259631,-1186.538818359375,295.34619140625,0.4925095438957214,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374604195356369,0.7542875409126282,0.7542875409126282,1.0,1.0,-1.0163508653640747,0.4251543283462524,0.5911964774131775,0.1714682430028915,0.0,0.0,0.5024490356445312,45.42220687866211,31.0,13.484355926513672,-10552.302734375,138.1245880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302467346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524699449539184,0.4524752497673034,-5.306822458805982e-06,0.0,0.0002375109615968,0.0,0.0,25.130313873291016,0.0,0.0,0.0,0.3535355627536773,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957855805754661,-2213.24072265625,304.1449279785156,0.7443181276321411,0.1556022316217422,0.1408470571041107,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986333847045898,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319980569183826,-853.880859375,304.1390686035156,0.5872652530670166,0.0769925117492675,0.0543642230331897,293.1385803222656,297.1499938964844,293.1499938964844,0.2925748527050018,-5673.232421875,304.1630554199219,0.9990000128746032,0.4387072324752807,0.3605142831802368,293.2251281738281,297.1499938964844,293.1499938964844,0.003104273462668,-1176.570068359375,295.3495178222656,0.4986333847045898,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.8378601074219,293.53369140625,291.1480712890625,1.0,0.2317217737436294,0.7540158033370972,0.7540158033370972,1.0,1.0,-1.0032894611358645,0.4194317460060119,0.5838577151298523,0.1685210317373275,0.0,0.0,0.5013020634651184,42.60833358764648,34.0,38.21266555786133,-10484.8671875,130.04441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.235798180103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539112746715545,0.4539166092872619,-5.328760835254798e-06,0.0,0.0002393051690887,0.0,0.0,25.322172164916992,0.0,0.0,0.0,0.3541700541973114,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957855805754661,-2213.24072265625,304.1449279785156,0.7443181276321411,0.1556022316217422,0.1408470571041107,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986333847045898,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319980569183826,-853.880859375,304.1390686035156,0.5872652530670166,0.0769925117492675,0.0543642230331897,293.1385803222656,297.1499938964844,293.1499938964844,0.2925748527050018,-5673.232421875,304.1630554199219,0.9990000128746032,0.4387072324752807,0.3605142831802368,293.2251281738281,297.1499938964844,293.1499938964844,0.003104273462668,-1176.570068359375,295.3495178222656,0.4986333847045898,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.8378601074219,293.53369140625,291.1480712890625,1.0,0.2317217737436294,0.7540158033370972,0.7540158033370972,1.0,1.0,-1.0032894611358645,0.4194317460060119,0.5838577151298523,0.1685210317373275,0.0,0.0,0.5013020634651184,42.60833358764648,34.0,38.21266555786133,-10484.8671875,130.04441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.235798180103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539112746715545,0.4539166092872619,-5.328760835254798e-06,0.0,0.0002393051690887,0.0,0.0,25.322172164916992,0.0,0.0,0.0,0.3541700541973114,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967013537883758,-2229.891845703125,304.14508056640625,0.7527827024459839,0.1571488380432129,0.1421642899513244,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343987643718719,-884.8928833007812,304.1387023925781,0.6016239523887634,0.0800432488322258,0.0564432218670845,293.1180725097656,297.1499938964844,293.1499938964844,0.282957911491394,-5521.29248046875,304.1742248535156,0.9990000128746032,0.443154901266098,0.351212203502655,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843457207083,-1168.078369140625,295.35113525390625,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284877747297287,0.7537440061569214,0.7537440061569214,1.0,1.0,-0.9957147240638732,0.4160754084587097,0.5796393156051636,0.1668770760297775,0.0,0.0,0.4967732429504394,40.7529182434082,37.0,25.943254470825195,-10408.8623046875,125.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953691959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478464126586914,0.4478517174720764,-5.3076537369634025e-06,0.0,0.0002405201812507,0.0,0.0,24.80917358398437,0.0,0.0,0.0,0.3523989915847778,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967013537883758,-2229.891845703125,304.14508056640625,0.7527827024459839,0.1571488380432129,0.1421642899513244,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343987643718719,-884.8928833007812,304.1387023925781,0.6016239523887634,0.0800432488322258,0.0564432218670845,293.1180725097656,297.1499938964844,293.1499938964844,0.282957911491394,-5521.29248046875,304.1742248535156,0.9990000128746032,0.443154901266098,0.351212203502655,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843457207083,-1168.078369140625,295.35113525390625,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284877747297287,0.7537440061569214,0.7537440061569214,1.0,1.0,-0.9957147240638732,0.4160754084587097,0.5796393156051636,0.1668770760297775,0.0,0.0,0.4967732429504394,40.7529182434082,37.0,25.943254470825195,-10408.8623046875,125.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953691959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478464126586914,0.4478517174720764,-5.3076537369634025e-06,0.0,0.0002405201812507,0.0,0.0,24.80917358398437,0.0,0.0,0.0,0.3523989915847778,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.097263865172863,-2240.330078125,304.1449279785156,0.7559007406234741,0.1579354852437973,0.142846018075943,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.504477322101593,0.050000000745058,0.0487082749605178,293.03814697265625,297.1499938964844,293.1499938964844,0.0356754586100578,-901.3037109375,304.138427734375,0.6074435114860535,0.0815762802958488,0.0574971474707126,293.1087646484375,297.1499938964844,293.1499938964844,0.2801142632961273,-5477.17724609375,304.1749572753906,0.9990000128746032,0.4453869760036468,0.3484248518943786,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774679034948,-1165.44482421875,295.3456420898437,0.504477322101593,0.050000000745058,0.2310510873794555,291.1708679199219,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1708374023437,1.0,0.2275904715061187,0.7536081671714783,0.7536081671714783,1.0,1.0,-0.9943097829818726,0.4154099822044372,0.5788998007774353,0.1666489988565445,0.0,0.0,0.4951760172843933,40.21770858764648,37.0,13.836106300354004,-10387.8515625,123.82538604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.2373676151037216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448405802249908,0.4448458850383758,-5.291635261528427e-06,0.0,0.00024089794897,0.0,0.0,24.53470993041992,0.0,0.0,0.0,0.3514505922794342,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.097860187292099,-2251.426025390625,304.144775390625,0.758400559425354,0.1587324142456054,0.1435438990592956,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053952932357788,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369831286370754,-918.0368041992188,304.1381530761719,0.6125285029411316,0.0831164568662643,0.0585611723363399,293.10064697265625,297.1499938964844,293.1499938964844,0.2782299220561981,-5448.50390625,304.173828125,0.9990000128746032,0.4475024342536926,0.3466053009033203,293.217041015625,297.1499938964844,293.1499938964844,0.0030720839276909,-1163.4732666015625,295.3388671875,0.5053952932357788,0.050000000745058,0.2309878021478653,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571228027344,291.16961669921875,1.0,0.2271162867546081,0.7535845637321472,0.7535845637321472,1.0,1.0,-0.9941478371620178,0.4152902662754059,0.5788576006889343,0.1667342782020568,0.0,0.0,0.4939197301864624,39.88054656982422,40.0,5.039677143096924,-10380.07421875,123.21690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.27069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.904296875,18000.0,0.0,0.0,0.2376166433095932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425046443939209,0.4425099194049835,-5.277901436784305e-06,0.0,0.0002411506866337,0.0,0.0,24.31746482849121,0.0,0.0,0.0,0.3506839275360107,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241261363029,-2274.96923828125,304.1444091796875,0.761674702167511,0.1603495776653289,0.1449810713529586,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396666154265403,-952.2177734375,304.1376342773437,0.620531439781189,0.08621197193861,0.0607155077159404,293.088623046875,297.1499938964844,293.1499938964844,0.2769835889339447,-5431.4755859375,304.1678771972656,0.9990000128746032,0.4512013792991638,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640824697911,-1160.7386474609375,295.3240051269531,0.5059473514556885,0.050000000745058,0.230950191617012,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.44732666015625,291.1632080078125,1.0,0.2272805720567703,0.7535374164581299,0.7535374164581299,1.0,1.0,-0.997101366519928,0.4164605438709259,0.5806407928466797,0.1676781475543975,0.0,0.0,0.4923522472381592,39.72047424316406,43.0,-6.805711269378662,-10393.283203125,123.64429473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378475815057754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393066465854645,0.4393118917942047,-5.257988505036337e-06,0.0,0.0002413850597804,0.0,0.0,24.017423629760746,0.0,0.0,0.0,0.34961798787117,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241261363029,-2274.96923828125,304.1444091796875,0.761674702167511,0.1603495776653289,0.1449810713529586,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396666154265403,-952.2177734375,304.1376342773437,0.620531439781189,0.08621197193861,0.0607155077159404,293.088623046875,297.1499938964844,293.1499938964844,0.2769835889339447,-5431.4755859375,304.1678771972656,0.9990000128746032,0.4512013792991638,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640824697911,-1160.7386474609375,295.3240051269531,0.5059473514556885,0.050000000745058,0.230950191617012,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.44732666015625,291.1632080078125,1.0,0.2272805720567703,0.7535374164581299,0.7535374164581299,1.0,1.0,-0.997101366519928,0.4164605438709259,0.5806407928466797,0.1676781475543975,0.0,0.0,0.4923522472381592,39.72047424316406,43.0,-6.805711269378662,-10393.283203125,123.64429473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378475815057754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393066465854645,0.4393118917942047,-5.257988505036337e-06,0.0,0.0002413850597804,0.0,0.0,24.017423629760746,0.0,0.0,0.0,0.34961798787117,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619672894477,-2299.8837890625,304.14404296875,0.7629099488258362,0.1619818955659866,0.1464562118053436,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424095690250396,-987.0987548828124,304.1371765136719,0.6264353394508362,0.0893111005425453,0.0628915652632713,293.0823669433594,297.1499938964844,293.1499938964844,0.278648167848587,-5460.572265625,304.1590881347656,0.9990000128746032,0.4540359675884247,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590698588639,-1159.3060302734375,295.3075256347656,0.5050276517868042,0.050000000745058,0.2310127764940261,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286987751722335,0.7534902095794678,0.7534902095794678,1.0,1.0,-1.0037457942962646,0.419227659702301,0.5845180749893188,0.1694677323102951,0.0,0.0,0.4924591183662414,40.1396484375,46.0,-13.547804832458496,-10440.828125,125.94125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378939986228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385373592376709,0.4385426044464111,-5.24972028870252e-06,0.0,0.0002414321788819,0.0,0.0,23.93174171447754,0.0,0.0,0.0,0.3493171036243438,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619672894477,-2299.8837890625,304.14404296875,0.7629099488258362,0.1619818955659866,0.1464562118053436,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424095690250396,-987.0987548828124,304.1371765136719,0.6264353394508362,0.0893111005425453,0.0628915652632713,293.0823669433594,297.1499938964844,293.1499938964844,0.278648167848587,-5460.572265625,304.1590881347656,0.9990000128746032,0.4540359675884247,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590698588639,-1159.3060302734375,295.3075256347656,0.5050276517868042,0.050000000745058,0.2310127764940261,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286987751722335,0.7534902095794678,0.7534902095794678,1.0,1.0,-1.0037457942962646,0.419227659702301,0.5845180749893188,0.1694677323102951,0.0,0.0,0.4924591183662414,40.1396484375,46.0,-13.547804832458496,-10440.828125,125.94125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378939986228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385373592376709,0.4385426044464111,-5.24972028870252e-06,0.0,0.0002414321788819,0.0,0.0,23.93174171447754,0.0,0.0,0.0,0.3493171036243438,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350794911384,-2325.39306640625,304.14373779296875,0.762455940246582,0.1636115163564682,0.1479493975639343,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478073120117,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451658628880977,-1022.2305908203124,304.1368713378906,0.6307894587516785,0.0923933461308479,0.0650722384452819,293.08154296875,297.1499938964844,293.1499938964844,0.2827053368091583,-5527.02685546875,304.1492919921875,0.9990000128746032,0.4559241533279419,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561247840523,-1158.711181640625,295.2909240722656,0.5029478073120117,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.231135606765747,0.7533046007156372,0.7533046007156372,1.0,1.0,-1.0133742094039917,0.4232808351516723,0.5900934338569641,0.1719024032354354,0.0,0.0,0.494266152381897,41.03852844238281,49.0,-16.128036499023438,-10517.2197265625,129.8158416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379728704690933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404543042182922,0.4404595494270324,-5.254984444036381e-06,0.0,0.0002415121998637,0.0,0.0,24.08432960510254,0.0,0.0,0.0,0.3498662710189819,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350794911384,-2325.39306640625,304.14373779296875,0.762455940246582,0.1636115163564682,0.1479493975639343,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478073120117,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451658628880977,-1022.2305908203124,304.1368713378906,0.6307894587516785,0.0923933461308479,0.0650722384452819,293.08154296875,297.1499938964844,293.1499938964844,0.2827053368091583,-5527.02685546875,304.1492919921875,0.9990000128746032,0.4559241533279419,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561247840523,-1158.711181640625,295.2909240722656,0.5029478073120117,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.231135606765747,0.7533046007156372,0.7533046007156372,1.0,1.0,-1.0133742094039917,0.4232808351516723,0.5900934338569641,0.1719024032354354,0.0,0.0,0.494266152381897,41.03852844238281,49.0,-16.128036499023438,-10517.2197265625,129.8158416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379728704690933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404543042182922,0.4404595494270324,-5.254984444036381e-06,0.0,0.0002415121998637,0.0,0.0,24.08432960510254,0.0,0.0,0.0,0.3498662710189819,4.0,0.0,1.0
