time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032180488109588,-2351.001708984375,304.1435241699219,0.7606605291366577,0.1652245074510574,0.149444580078125,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000037550926208,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479009449481964,-1057.2802734375,304.1366882324219,0.6338862180709839,0.0954414308071136,0.067242756485939,293.0856018066406,297.1499938964844,293.1499938964844,0.2887402176856994,-5623.791015625,304.1394958496094,0.9990000128746032,0.4568445980548858,0.3576001226902008,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545864719897,-1158.646728515625,295.2748718261719,0.5000037550926208,0.050000000745058,0.2313744872808456,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343989461660385,0.7531189918518066,0.7531189918518066,1.0,1.0,-1.0254043340682983,0.428395539522171,0.5970087647438049,0.174855887889862,0.0,0.0,0.4976737797260284,42.34260940551758,52.0,-16.510116577148438,-10616.3740234375,135.0590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.658203125,18000.0,0.0,0.0,0.2382838577032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449555873870849,0.4449608623981476,-5.2738728300028015e-06,0.0,0.0002418278163531,0.0,0.0,24.471067428588867,0.0,0.0,0.0,0.3512468934059143,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032180488109588,-2351.001708984375,304.1435241699219,0.7606605291366577,0.1652245074510574,0.149444580078125,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000037550926208,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479009449481964,-1057.2802734375,304.1366882324219,0.6338862180709839,0.0954414308071136,0.067242756485939,293.0856018066406,297.1499938964844,293.1499938964844,0.2887402176856994,-5623.791015625,304.1394958496094,0.9990000128746032,0.4568445980548858,0.3576001226902008,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545864719897,-1158.646728515625,295.2748718261719,0.5000037550926208,0.050000000745058,0.2313744872808456,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343989461660385,0.7531189918518066,0.7531189918518066,1.0,1.0,-1.0254043340682983,0.428395539522171,0.5970087647438049,0.174855887889862,0.0,0.0,0.4976737797260284,42.34260940551758,52.0,-16.510116577148438,-10616.3740234375,135.0590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.658203125,18000.0,0.0,0.0,0.2382838577032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449555873870849,0.4449608623981476,-5.2738728300028015e-06,0.0,0.0002418278163531,0.0,0.0,24.471067428588867,0.0,0.0,0.0,0.3512468934059143,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039080470800399,-2363.7451171875,304.1434631347656,0.7593662738800049,0.1660216748714447,0.1501891016960144,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982915818691253,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492529161274433,-1074.6990966796875,304.1366577148437,0.6350358128547668,0.0969485566020011,0.06832055747509,293.0892333984375,297.1499938964844,293.1499938964844,0.2923851609230041,-5681.60302734375,304.1347961425781,0.9990000128746032,0.456946849822998,0.3612469136714935,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542197637259,-1158.7574462890625,295.26708984375,0.4982915818691253,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1233825683594,1.0,0.2362873405218124,0.7530261874198914,0.7530261874198914,1.0,1.0,-1.032158613204956,0.4312837719917297,0.6008749008178711,0.1764889657497406,0.0,0.0,0.4999427795410156,43.12679290771485,52.0,-16.19570541381836,-10672.98046875,138.13963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.935546875,18000.0,0.0,0.0,0.2385801821947097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481438398361206,0.4481491446495056,-5.288402007863624e-06,0.0,0.0002421285607852,0.0,0.0,24.75178337097168,0.0,0.0,0.0,0.3522424399852752,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045945510268211,-2376.400146484375,304.1434020996094,0.7578622102737427,0.1668116003274917,0.1509301662445068,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964580833911896,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.050591304898262,-1092.0120849609375,304.1366577148437,0.635956346988678,0.0984429717063903,0.0693918913602829,293.09381103515625,297.1499938964844,293.1499938964844,0.2963898181915283,-5744.71337890625,304.1302795410156,0.9990000128746032,0.4568177461624145,0.3652317225933075,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540749430656,-1158.9403076171875,295.25958251953125,0.4964580833911896,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.1179504394531,1.0,0.2383206635713577,0.7528750896453857,0.7528750896453857,1.0,1.0,-1.0393266677856443,0.4343515634536743,0.604975163936615,0.1782002002000808,0.0,0.0,0.5025529861450195,43.98933410644531,55.0,-15.581009864807127,-10733.431640625,141.49984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.238993614912033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519236385822296,0.4519289433956146,-5.306278126226971e-06,0.0,0.0002425481361569,0.0,0.0,25.089630126953125,0.0,0.0,0.0,0.3534335196018219,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513241052627,-2401.337890625,304.1433410644531,0.7543597221374512,0.1683678478002548,0.1523990333080291,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532204955816268,-1126.23779296875,304.13671875,0.6372032761573792,0.1013902723789215,0.0715120434761047,293.10546875,297.1499938964844,293.1499938964844,0.3053368031978607,-5884.4404296875,304.1219787597656,0.9990000128746032,0.4558824002742767,0.3740688264369964,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543175525963,-1159.4591064453125,295.2455444335937,0.4925092160701751,0.050000000745058,0.2319767326116562,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427593469619751,0.7525728940963745,0.7525728940963745,1.0,1.0,-1.054715275764465,0.4409680068492889,0.613747239112854,0.181834876537323,0.0,0.0,0.5086759328842163,45.92705535888672,58.0,-13.757294654846191,-10863.99609375,149.00062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402280122041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611251056194305,0.4611304402351379,-5.351855179469567e-06,0.0,0.000243800895987,0.0,0.0,25.93171119689941,0.0,0.0,0.0,0.356370747089386,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513241052627,-2401.337890625,304.1433410644531,0.7543597221374512,0.1683678478002548,0.1523990333080291,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532204955816268,-1126.23779296875,304.13671875,0.6372032761573792,0.1013902723789215,0.0715120434761047,293.10546875,297.1499938964844,293.1499938964844,0.3053368031978607,-5884.4404296875,304.1219787597656,0.9990000128746032,0.4558824002742767,0.3740688264369964,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543175525963,-1159.4591064453125,295.2455444335937,0.4925092160701751,0.050000000745058,0.2319767326116562,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427593469619751,0.7525728940963745,0.7525728940963745,1.0,1.0,-1.054715275764465,0.4409680068492889,0.613747239112854,0.181834876537323,0.0,0.0,0.5086759328842163,45.92705535888672,58.0,-13.757294654846191,-10863.99609375,149.00062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402280122041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611251056194305,0.4611304402351379,-5.351855179469567e-06,0.0,0.000243800895987,0.0,0.0,25.93171119689941,0.0,0.0,0.0,0.356370747089386,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072823330760002,-2425.70703125,304.1433410644531,0.7504075169563293,0.169892206788063,0.1538478881120681,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825016975403,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557811893522739,-1159.875,304.1368713378906,0.6378158330917358,0.1042853146791458,0.0736002177000045,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097927570343,-6038.453125,304.11474609375,0.9990000128746032,0.4540881514549255,0.3838280439376831,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551902018487,-1160.146240234375,295.23291015625,0.4882825016975403,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941777229309,0.7522707581520081,0.7522707581520081,1.0,1.0,-1.0712109804153442,0.4481016099452972,0.6231094002723694,0.185685396194458,0.0,0.0,0.515805184841156,48.11086654663086,61.0,-11.505569458007812,-11004.5625,157.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420594096183776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722640812397003,0.4722695052623749,-5.40985547559103e-06,0.0,0.0002456595248077,0.0,0.0,26.98477935791016,0.0,0.0,0.0,0.3599843382835388,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072823330760002,-2425.70703125,304.1433410644531,0.7504075169563293,0.169892206788063,0.1538478881120681,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825016975403,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557811893522739,-1159.875,304.1368713378906,0.6378158330917358,0.1042853146791458,0.0736002177000045,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097927570343,-6038.453125,304.11474609375,0.9990000128746032,0.4540881514549255,0.3838280439376831,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551902018487,-1160.146240234375,295.23291015625,0.4882825016975403,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941777229309,0.7522707581520081,0.7522707581520081,1.0,1.0,-1.0712109804153442,0.4481016099452972,0.6231094002723694,0.185685396194458,0.0,0.0,0.515805184841156,48.11086654663086,61.0,-11.505569458007812,-11004.5625,157.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420594096183776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722640812397003,0.4722695052623749,-5.40985547559103e-06,0.0,0.0002456595248077,0.0,0.0,26.98477935791016,0.0,0.0,0.0,0.3599843382835388,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085844039916992,-2449.454345703125,304.1434020996094,0.7462735772132874,0.1713871508836746,0.1552758067846298,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586919151246547,-1198.561767578125,304.1363525390625,0.6389936208724976,0.1080355271697044,0.0760210752487182,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508850872516632,0.3941614925861358,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567075591534,-1161.0008544921875,295.2220153808594,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527305483818054,0.7518776655197144,0.7518776655197144,1.0,1.0,-1.0888168811798096,0.4557466804981231,0.633070170879364,0.189733013510704,0.0,0.0,0.5236864686012268,50.48234939575195,49.0,-9.215215682983398,-11153.74609375,166.77334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445116341114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485014945268631,0.4850203990936279,-5.479367246152833e-06,0.0,0.0002481482224538,0.0,0.0,28.23401641845703,0.0,0.0,0.0,0.3641898334026336,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085844039916992,-2449.454345703125,304.1434020996094,0.7462735772132874,0.1713871508836746,0.1552758067846298,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586919151246547,-1198.561767578125,304.1363525390625,0.6389936208724976,0.1080355271697044,0.0760210752487182,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508850872516632,0.3941614925861358,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567075591534,-1161.0008544921875,295.2220153808594,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527305483818054,0.7518776655197144,0.7518776655197144,1.0,1.0,-1.0888168811798096,0.4557466804981231,0.633070170879364,0.189733013510704,0.0,0.0,0.5236864686012268,50.48234939575195,49.0,-9.215215682983398,-11153.74609375,166.77334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445116341114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485014945268631,0.4850203990936279,-5.479367246152833e-06,0.0,0.0002481482224538,0.0,0.0,28.23401641845703,0.0,0.0,0.0,0.3641898334026336,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096780076622963,-2469.08447265625,304.143798828125,0.7494863867759705,0.1729131340980529,0.1566163748502731,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624730437994003,-1249.4111328125,304.1346130371094,0.6488573551177979,0.1128500327467918,0.0793078243732452,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475863873958587,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531862284988,-1159.314453125,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553767681122,0.7514846324920654,0.7514846324920654,1.0,1.0,-1.09195876121521,0.4569889605045318,0.6349697709083557,0.1906287521123886,0.0,0.0,0.5301599502563477,50.12313079833984,37.0,16.51653289794922,-11223.33984375,167.01055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474559545516967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977912604808807,0.4977968335151672,-5.556061296374537e-06,0.0,0.0002511363418307,0.0,0.0,29.55088996887207,0.0,0.0,0.0,0.3684786558151245,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096780076622963,-2469.08447265625,304.143798828125,0.7494863867759705,0.1729131340980529,0.1566163748502731,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624730437994003,-1249.4111328125,304.1346130371094,0.6488573551177979,0.1128500327467918,0.0793078243732452,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475863873958587,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531862284988,-1159.314453125,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553767681122,0.7514846324920654,0.7514846324920654,1.0,1.0,-1.09195876121521,0.4569889605045318,0.6349697709083557,0.1906287521123886,0.0,0.0,0.5301599502563477,50.12313079833984,37.0,16.51653289794922,-11223.33984375,167.01055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474559545516967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977912604808807,0.4977968335151672,-5.556061296374537e-06,0.0,0.0002511363418307,0.0,0.0,29.55088996887207,0.0,0.0,0.0,0.3684786558151245,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.110104776918888,-2476.514404296875,304.1441345214844,0.7536992430686951,0.1736981123685836,0.1572739481925964,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641457512974739,-1271.9991455078125,304.1343688964844,0.6559199094772339,0.1149161905050277,0.0808405056595802,293.1579895019531,297.1499938964844,293.1499938964844,0.3196228146553039,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4472922086715698,0.3870800137519836,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479016713798,-1156.65087890625,295.2308349609375,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.9440002441406,293.731201171875,291.1203308105469,1.0,0.2499806731939315,0.7512880563735962,0.7512880563735962,1.0,1.0,-1.0881086587905884,0.4552182555198669,0.6328904628753662,0.1898589879274368,0.0,0.0,0.5308651328086853,49.00368118286133,37.0,31.10759925842285,-11211.4619140625,163.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.2489419430494308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010078549385071,0.501013457775116,-5.58315878151916e-06,0.0,0.0002526444150134,0.0,0.0,29.92337226867676,0.0,0.0,0.0,0.3696503341197967,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105090603232383,-2483.5078125,304.1444702148437,0.7594919204711914,0.1744968146085739,0.1579274237155914,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654627531766891,-1289.7901611328125,304.13482666015625,0.6637192964553833,0.1164944544434547,0.0820786133408546,293.1527099609375,297.1499938964844,293.1499938964844,0.3122380077838897,-5975.3857421875,304.1544189453125,0.9990000128746032,0.4482233822345733,0.3796685039997101,293.181396484375,297.1499938964844,293.1499938964844,0.0030412815976887,-1153.4107666015625,295.2415466308594,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.71832275390625,291.1380310058594,1.0,0.246893435716629,0.7511194944381714,0.7511194944381714,1.0,1.0,-1.0810725688934326,0.4520418345928192,0.6290307641029358,0.188397541642189,0.0,0.0,0.5301835536956787,47.40018844604492,40.0,40.57137680053711,-11170.607421875,158.88536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.2503195703029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015937685966492,0.5015993714332581,-5.595616130449344e-06,0.0,0.0002540425339248,0.0,0.0,30.02570915222168,0.0,0.0,0.0,0.3699612915515899,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114596277475357,-2500.2578125,304.14471435546875,0.7670424580574036,0.1760865598917007,0.1592971384525299,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.067028984427452,-1310.88330078125,304.1372985839844,0.6728634238243103,0.1182785332202911,0.083565667271614,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4523994326591491,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316028278321,-1148.7081298828125,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663891077041,0.750782310962677,0.750782310962677,1.0,1.0,-1.0744969844818115,0.449056476354599,0.6254404783248901,0.1869890242815017,0.0,0.0,0.5267089009284973,45.72099685668945,43.0,28.516206741333008,-11109.482421875,153.98574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525642514228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970482289791107,0.4970538020133972,-5.581558980338741e-06,0.0,0.0002563206071499,0.0,0.0,29.608312606811523,0.0,0.0,0.0,0.3686238527297973,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114596277475357,-2500.2578125,304.14471435546875,0.7670424580574036,0.1760865598917007,0.1592971384525299,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.067028984427452,-1310.88330078125,304.1372985839844,0.6728634238243103,0.1182785332202911,0.083565667271614,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4523994326591491,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316028278321,-1148.7081298828125,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663891077041,0.750782310962677,0.750782310962677,1.0,1.0,-1.0744969844818115,0.449056476354599,0.6254404783248901,0.1869890242815017,0.0,0.0,0.5267089009284973,45.72099685668945,43.0,28.516206741333008,-11109.482421875,153.98574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525642514228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970482289791107,0.4970538020133972,-5.581558980338741e-06,0.0,0.0002563206071499,0.0,0.0,29.608312606811523,0.0,0.0,0.0,0.3686238527297973,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126361489295959,-2521.43115234375,304.1445007324219,0.7715729475021362,0.1776719838380813,0.160695269703865,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680883005261421,-1325.3074951171875,304.1397399902344,0.6776034832000732,0.1197191923856735,0.0844944790005683,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.4568553864955902,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288267880678,-1147.5059814453125,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984543800354,0.7504451870918274,0.7504451870918274,1.0,1.0,-1.073199987411499,0.4484345912933349,0.6247653961181641,0.186653196811676,0.0,0.0,0.524389922618866,45.06038284301758,46.0,10.02642822265625,-11093.0634765625,152.42433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541446685791015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492580235004425,0.4925857782363891,-5.554548806685489e-06,0.0,0.0002579245483502,0.0,0.0,29.142438888549805,0.0,0.0,0.0,0.3671258985996246,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126361489295959,-2521.43115234375,304.1445007324219,0.7715729475021362,0.1776719838380813,0.160695269703865,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680883005261421,-1325.3074951171875,304.1397399902344,0.6776034832000732,0.1197191923856735,0.0844944790005683,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.4568553864955902,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288267880678,-1147.5059814453125,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984543800354,0.7504451870918274,0.7504451870918274,1.0,1.0,-1.073199987411499,0.4484345912933349,0.6247653961181641,0.186653196811676,0.0,0.0,0.524389922618866,45.06038284301758,46.0,10.02642822265625,-11093.0634765625,152.42433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541446685791015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492580235004425,0.4925857782363891,-5.554548806685489e-06,0.0,0.0002579245483502,0.0,0.0,29.142438888549805,0.0,0.0,0.0,0.3671258985996246,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993427157402,-2544.22412109375,304.14422607421875,0.7739660143852234,0.1792602837085724,0.1621182560920715,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698911994695663,-1350.3565673828125,304.1401062011719,0.6821565628051758,0.1222111955285072,0.0860722437500953,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600428342819214,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296563636511,-1147.9298095703125,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741590499878,0.7502817511558533,0.7502817511558533,1.0,1.0,-1.076635479927063,0.4499649405479431,0.6266705393791199,0.1872733831405639,0.0,0.0,0.5228227972984314,45.07477569580078,49.0,-2.349655866622925,-11116.6279296875,153.39012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2552087008953094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893175959587097,0.4893231391906738,-5.533284365810687e-06,0.0,0.0002590043877717,0.0,0.0,28.79814910888672,0.0,0.0,0.0,0.3660051524639129,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993427157402,-2544.22412109375,304.14422607421875,0.7739660143852234,0.1792602837085724,0.1621182560920715,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698911994695663,-1350.3565673828125,304.1401062011719,0.6821565628051758,0.1222111955285072,0.0860722437500953,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600428342819214,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296563636511,-1147.9298095703125,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741590499878,0.7502817511558533,0.7502817511558533,1.0,1.0,-1.076635479927063,0.4499649405479431,0.6266705393791199,0.1872733831405639,0.0,0.0,0.5228227972984314,45.07477569580078,49.0,-2.349655866622925,-11116.6279296875,153.39012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2552087008953094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893175959587097,0.4893231391906738,-5.533284365810687e-06,0.0,0.0002590043877717,0.0,0.0,28.79814910888672,0.0,0.0,0.0,0.3660051524639129,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395531535148,-2568.43310546875,304.1439208984375,0.7745212912559509,0.1808488070964813,0.1635622084140777,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.072099968791008,-1381.3663330078125,304.13970947265625,0.6858975291252136,0.1249762699007988,0.0879962965846061,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621127545833587,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337059870362,-1149.7960205078125,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533508300781,1.0,0.2453295588493347,0.7501183152198792,0.7501183152198792,1.0,1.0,-1.083803653717041,0.4531658589839935,0.6306378245353699,0.1886597871780395,0.0,0.0,0.5227483510971069,45.65275955200195,52.0,-9.94632339477539,-11174.9052734375,156.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559409439563751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882708489894867,0.4882763624191284,-5.523009804164758e-06,0.0,0.0002597475249785,0.0,0.0,28.67291831970215,0.0,0.0,0.0,0.3656044900417328,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395531535148,-2568.43310546875,304.1439208984375,0.7745212912559509,0.1808488070964813,0.1635622084140777,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.072099968791008,-1381.3663330078125,304.13970947265625,0.6858975291252136,0.1249762699007988,0.0879962965846061,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621127545833587,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337059870362,-1149.7960205078125,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533508300781,1.0,0.2453295588493347,0.7501183152198792,0.7501183152198792,1.0,1.0,-1.083803653717041,0.4531658589839935,0.6306378245353699,0.1886597871780395,0.0,0.0,0.5227483510971069,45.65275955200195,52.0,-9.94632339477539,-11174.9052734375,156.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559409439563751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882708489894867,0.4882763624191284,-5.523009804164758e-06,0.0,0.0002597475249785,0.0,0.0,28.67291831970215,0.0,0.0,0.0,0.3656044900417328,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159221604466438,-2580.745849609375,304.143798828125,0.7742047309875488,0.1816392093896865,0.1642883270978927,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732282772660255,-1397.2994384765625,304.1395568847656,0.6872384548187256,0.1263669282197952,0.0889801606535911,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749796390533,-5860.119140625,304.1492614746094,0.9990000128746032,0.4627676606178283,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366063583642,-1151.085693359375,295.25518798828125,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.1485900878906,1.0,0.2465256452560424,0.7500365972518921,0.7500365972518921,1.0,1.0,-1.0884848833084106,0.4552545547485351,0.6332303881645203,0.1895897090435028,0.0,0.0,0.5232433676719666,46.1258544921875,52.0,-11.810476303100586,-11214.544921875,158.6098175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.2562479674816131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886806607246399,0.4886861741542816,-5.523189884115709e-06,0.0,0.0002600591105874,0.0,0.0,28.704891204833984,0.0,0.0,0.0,0.3657138049602508,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166080236434936,-2593.101318359375,304.1436767578125,0.7735523581504822,0.1824247241020202,0.1650145500898361,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743552520871162,-1413.26904296875,304.139404296875,0.6882427334785461,0.1277510672807693,0.0899643972516059,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403039455414,-5900.8662109375,304.14471435546875,0.9990000128746032,0.4631791114807129,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399477109313,-1152.547607421875,295.2537841796875,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,293.66473388671875,291.14373779296875,1.0,0.2479312121868133,0.7498788237571716,0.7498788237571716,1.0,1.0,-1.0937782526016235,0.4576030671596527,0.6361751556396484,0.1906493008136749,0.0,0.0,0.5240769982337952,46.70690536499024,55.0,-12.86280345916748,-11259.5478515625,161.1795196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565492987632751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896765053272247,0.4896820187568664,-5.526841960090678e-06,0.0,0.000260364904534,0.0,0.0,28.79692840576172,0.0,0.0,0.0,0.3660211563110351,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789006710052,-2617.74169921875,304.1434936523437,0.7714062333106995,0.1839752793312072,0.1664603799581527,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766240060329437,-1445.5745849609375,304.13916015625,0.6894500851631165,0.1306060999631881,0.0919540002942085,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.125,304.1357727050781,0.9990000128746032,0.4632036685943603,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477475374937,-1155.8914794921875,295.2515563964844,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866258621216,0.7495632767677307,0.7495632767677307,1.0,1.0,-1.1059613227844238,0.4629975259304046,0.6429637670516968,0.1931604593992233,0.0,0.0,0.5267243385314941,48.157318115234375,58.0,-13.487503051757812,-11363.1787109375,167.3861541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572264671325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933930337429046,0.4933985769748688,-5.5444761528633535e-06,0.0,0.0002610521914903,0.0,0.0,29.159841537475582,0.0,0.0,0.0,0.3672213554382324,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789006710052,-2617.74169921875,304.1434936523437,0.7714062333106995,0.1839752793312072,0.1664603799581527,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766240060329437,-1445.5745849609375,304.13916015625,0.6894500851631165,0.1306060999631881,0.0919540002942085,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.125,304.1357727050781,0.9990000128746032,0.4632036685943603,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477475374937,-1155.8914794921875,295.2515563964844,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866258621216,0.7495632767677307,0.7495632767677307,1.0,1.0,-1.1059613227844238,0.4629975259304046,0.6429637670516968,0.1931604593992233,0.0,0.0,0.5267243385314941,48.157318115234375,58.0,-13.487503051757812,-11363.1787109375,167.3861541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572264671325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933930337429046,0.4933985769748688,-5.5444761528633535e-06,0.0,0.0002610521914903,0.0,0.0,29.159841537475582,0.0,0.0,0.0,0.3672213554382324,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193419322371482,-2642.1728515625,304.1434020996094,0.7684900760650635,0.1854943186044693,0.1678889989852905,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794038623571395,-1485.46435546875,304.1380920410156,0.6911070942878723,0.1343423724174499,0.0944284424185752,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616312682628631,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568682122975,-1159.7362060546875,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552443742752075,0.7492477297782898,0.7492477297782898,1.0,1.0,-1.120248317718506,0.4693047404289245,0.6509435176849365,0.1962290108203888,0.0,0.0,0.5306723117828369,49.91437149047852,61.0,-13.69406795501709,-11483.4072265625,174.91958618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581372857093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993666708469391,0.4993722438812256,-5.575755494646728e-06,0.0,0.0002619765291456,0.0,0.0,29.76205444335937,0.0,0.0,0.0,0.3691956698894501,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193419322371482,-2642.1728515625,304.1434020996094,0.7684900760650635,0.1854943186044693,0.1678889989852905,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794038623571395,-1485.46435546875,304.1380920410156,0.6911070942878723,0.1343423724174499,0.0944284424185752,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616312682628631,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568682122975,-1159.7362060546875,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552443742752075,0.7492477297782898,0.7492477297782898,1.0,1.0,-1.120248317718506,0.4693047404289245,0.6509435176849365,0.1962290108203888,0.0,0.0,0.5306723117828369,49.91437149047852,61.0,-13.69406795501709,-11483.4072265625,174.91958618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581372857093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993666708469391,0.4993722438812256,-5.575755494646728e-06,0.0,0.0002619765291456,0.0,0.0,29.76205444335937,0.0,0.0,0.0,0.3691956698894501,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900402903556,-2666.263671875,304.1433410644531,0.7650787234306335,0.1869850903749466,0.1692992746829986,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828079208731651,-1534.64501953125,304.1363830566406,0.693648099899292,0.1388405561447143,0.0974980145692825,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584591686725616,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674473382532,-1164.110107421875,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7488260269165039,0.7488260269165039,1.0,1.0,-1.1363633871078491,0.476382166147232,0.6599811911582947,0.1998088657855987,0.0,0.0,0.5358525514602661,51.92157745361328,49.0,-12.717849731445312,-11617.1630859375,183.6620330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.2594208419322967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076255798339844,0.5076311826705933,-5.621379386866465e-06,0.0,0.000263279187493,0.0,0.0,30.617578506469727,0.0,0.0,0.0,0.3719652891159057,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900402903556,-2666.263671875,304.1433410644531,0.7650787234306335,0.1869850903749466,0.1692992746829986,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828079208731651,-1534.64501953125,304.1363830566406,0.693648099899292,0.1388405561447143,0.0974980145692825,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584591686725616,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674473382532,-1164.110107421875,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7488260269165039,0.7488260269165039,1.0,1.0,-1.1363633871078491,0.476382166147232,0.6599811911582947,0.1998088657855987,0.0,0.0,0.5358525514602661,51.92157745361328,49.0,-12.717849731445312,-11617.1630859375,183.6620330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.2594208419322967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076255798339844,0.5076311826705933,-5.621379386866465e-06,0.0,0.000263279187493,0.0,0.0,30.617578506469727,0.0,0.0,0.0,0.3719652891159057,4.0,0.0,1.0
