time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218058988451957,-2685.86669921875,304.14373779296875,0.769160807132721,0.1885043680667877,0.1706243008375167,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863416790962219,-1585.7564697265625,304.13507080078125,0.703928530216217,0.1435511857271194,0.1008053049445152,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.908203125,304.1352844238281,0.9990000128746032,0.4556286334991455,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030732443556189,-1166.000732421875,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544718265533,0.748404324054718,0.748404324054718,1.0,1.0,-1.1378793716430664,0.4769864976406097,0.6608928442001343,0.2000928372144699,0.0,0.0,0.5398266911506653,51.25924301147461,37.0,13.00729274749756,-11669.5458984375,182.84608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610452473163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163050293922424,0.5163106918334961,-5.6761709856800735e-06,0.0,0.0002649277448654,0.0,0.0,31.564197540283203,0.0,0.0,0.0,0.3749247789382934,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218058988451957,-2685.86669921875,304.14373779296875,0.769160807132721,0.1885043680667877,0.1706243008375167,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863416790962219,-1585.7564697265625,304.13507080078125,0.703928530216217,0.1435511857271194,0.1008053049445152,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.908203125,304.1352844238281,0.9990000128746032,0.4556286334991455,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030732443556189,-1166.000732421875,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544718265533,0.748404324054718,0.748404324054718,1.0,1.0,-1.1378793716430664,0.4769864976406097,0.6608928442001343,0.2000928372144699,0.0,0.0,0.5398266911506653,51.25924301147461,37.0,13.00729274749756,-11669.5458984375,182.84608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610452473163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163050293922424,0.5163106918334961,-5.6761709856800735e-06,0.0,0.0002649277448654,0.0,0.0,31.564197540283203,0.0,0.0,0.0,0.3749247789382934,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222358271479606,-2693.193603515625,304.1440734863281,0.773909866809845,0.1892809420824051,0.1712716519832611,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877970084547996,-1606.6737060546875,304.1351623535156,0.7110080718994141,0.1454719454050064,0.1022453680634498,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.048828125,304.1482238769531,0.9990000128746032,0.4556463956832886,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725274700671,-1165.11669921875,295.2758483886719,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.2561513781547546,0.7481935024261475,0.7481935024261475,1.0,1.0,-1.1332491636276243,0.4749216139316559,0.6583275198936462,0.1989464461803436,0.0,0.0,0.5394673943519592,50.00782012939453,37.0,26.629716873168945,-11648.416015625,179.01251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.2618394494056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175449848175049,0.5175507068634033,-5.691637397831073e-06,0.0,0.000265733746346,0.0,0.0,31.73665809631348,0.0,0.0,0.0,0.3754299581050873,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226436495780944,-2700.108154296875,304.1444091796875,0.7802888751029968,0.1900663524866104,0.1719114333391189,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889129489660263,-1622.6134033203125,304.1358337402344,0.7183748483657837,0.146904245018959,0.1033767908811569,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635324478149,-5997.8251953125,304.162841796875,0.9990000128746032,0.4569258689880371,0.3813135921955108,293.147216796875,297.1499938964844,293.1499938964844,0.0030705083627253,-1163.6888427734375,295.2914123535156,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.15350341796875,1.0,0.2528628408908844,0.7480038404464722,0.7480038404464722,1.0,1.0,-1.1254854202270508,0.4714853763580322,0.6540000438690186,0.1970604062080383,0.0,0.0,0.5379188060760498,48.283424377441406,40.0,35.122501373291016,-11599.1787109375,173.3636932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.262517511844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163899064064026,0.5163955688476562,-5.692815193469869e-06,0.0,0.0002664219064172,0.0,0.0,31.6489372253418,0.0,0.0,0.0,0.3751337230205536,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236105859279632,-2716.83740234375,304.1446533203125,0.7885608077049255,0.1916109770536422,0.17323999106884,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901980698108673,-1640.7794189453125,304.138427734375,0.726418137550354,0.1484330296516418,0.1046736240386962,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618659615516662,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699935741722,-1162.6319580078125,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965693473816,0.7476245760917664,0.7476245760917664,1.0,1.0,-1.117688536643982,0.468047171831131,0.6496413350105286,0.1950294524431228,0.0,0.0,0.5333167910575867,46.42161560058594,43.0,21.94297218322754,-11523.923828125,167.51380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633845508098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092663168907166,0.5092719793319702,-5.659988346451428e-06,0.0,0.0002673018316272,0.0,0.0,30.925636291503903,0.0,0.0,0.0,0.3728609085083008,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236105859279632,-2716.83740234375,304.1446533203125,0.7885608077049255,0.1916109770536422,0.17323999106884,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901980698108673,-1640.7794189453125,304.138427734375,0.726418137550354,0.1484330296516418,0.1046736240386962,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618659615516662,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699935741722,-1162.6319580078125,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965693473816,0.7476245760917664,0.7476245760917664,1.0,1.0,-1.117688536643982,0.468047171831131,0.6496413350105286,0.1950294524431228,0.0,0.0,0.5333167910575867,46.42161560058594,43.0,21.94297218322754,-11523.923828125,167.51380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633845508098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092663168907166,0.5092719793319702,-5.659988346451428e-06,0.0,0.0002673018316272,0.0,0.0,30.925636291503903,0.0,0.0,0.0,0.3728609085083008,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010769486427,-2737.857421875,304.1444396972656,0.7934539914131165,0.1931312382221222,0.1745791137218475,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909988582134246,-1652.163330078125,304.14093017578125,0.7302433252334595,0.1494353413581848,0.1053775399923324,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.4736328125,304.1719970703125,0.9990000128746032,0.4672374129295349,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764224939048,-1165.0496826171875,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527396202087,0.7472453117370605,0.7472453117370605,1.0,1.0,-1.1153377294540403,0.4669906198978424,0.6483470797538757,0.1943163275718689,0.0,0.0,0.5303956270217896,45.63034057617188,46.0,4.57564640045166,-11495.7177734375,165.32801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636809945106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033726096153259,0.5033782124519348,-5.621624040941242e-06,0.0,0.0002676026779226,0.0,0.0,30.28354835510254,0.0,0.0,0.0,0.3708288073539734,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010769486427,-2737.857421875,304.1444396972656,0.7934539914131165,0.1931312382221222,0.1745791137218475,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909988582134246,-1652.163330078125,304.14093017578125,0.7302433252334595,0.1494353413581848,0.1053775399923324,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.4736328125,304.1719970703125,0.9990000128746032,0.4672374129295349,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764224939048,-1165.0496826171875,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527396202087,0.7472453117370605,0.7472453117370605,1.0,1.0,-1.1153377294540403,0.4669906198978424,0.6483470797538757,0.1943163275718689,0.0,0.0,0.5303956270217896,45.63034057617188,46.0,4.57564640045166,-11495.7177734375,165.32801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636809945106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033726096153259,0.5033782124519348,-5.621624040941242e-06,0.0,0.0002676026779226,0.0,0.0,30.28354835510254,0.0,0.0,0.0,0.3708288073539734,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260569393634796,-2760.064208984375,304.1441955566406,0.7958771586418152,0.1946389079093933,0.1759305745363235,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919847339391708,-1666.3941650390625,304.14227294921875,0.7323310375213623,0.1507966071367263,0.1062338054180145,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.471847802400589,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862360727041,-1168.939453125,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875819206237,0.7470420002937317,0.7470420002937317,1.0,1.0,-1.1174445152282717,0.467911422252655,0.6495330929756165,0.1946945041418075,0.0,0.0,0.5284425020217896,45.571102142333984,49.0,-5.639700889587402,-11503.705078125,165.82626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.263602077960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992592334747314,0.4992648363113403,-5.5937257457117084e-06,0.0,0.0002675225841812,0.0,0.0,29.83502960205078,0.0,0.0,0.0,0.3693905472755432,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260569393634796,-2760.064208984375,304.1441955566406,0.7958771586418152,0.1946389079093933,0.1759305745363235,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919847339391708,-1666.3941650390625,304.14227294921875,0.7323310375213623,0.1507966071367263,0.1062338054180145,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.471847802400589,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862360727041,-1168.939453125,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875819206237,0.7470420002937317,0.7470420002937317,1.0,1.0,-1.1174445152282717,0.467911422252655,0.6495330929756165,0.1946945041418075,0.0,0.0,0.5284425020217896,45.571102142333984,49.0,-5.639700889587402,-11503.705078125,165.82626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.263602077960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992592334747314,0.4992648363113403,-5.5937257457117084e-06,0.0,0.0002675225841812,0.0,0.0,29.83502960205078,0.0,0.0,0.0,0.3693905472755432,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772418498993,-2783.432861328125,304.1439208984375,0.7963438630104065,0.1961337625980377,0.177290603518486,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935631096363067,-1689.39990234375,304.1421813964844,0.7339096069335938,0.1529756635427475,0.1076209247112274,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750448763370514,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.00309912674129,-1174.1888427734375,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468387484550476,0.7468387484550476,1.0,1.0,-1.1235166788101196,0.4705659449100494,0.6529507040977478,0.1960323005914688,0.0,0.0,0.5281121730804443,46.08678817749024,52.0,-12.598221778869627,-11545.54296875,168.58091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633488774299621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976248741149902,0.4976304471492767,-5.579200205829693e-06,0.0,0.0002672656264621,0.0,0.0,29.64238929748535,0.0,0.0,0.0,0.3687804341316223,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772418498993,-2783.432861328125,304.1439208984375,0.7963438630104065,0.1961337625980377,0.177290603518486,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935631096363067,-1689.39990234375,304.1421813964844,0.7339096069335938,0.1529756635427475,0.1076209247112274,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750448763370514,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.00309912674129,-1174.1888427734375,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468387484550476,0.7468387484550476,1.0,1.0,-1.1235166788101196,0.4705659449100494,0.6529507040977478,0.1960323005914688,0.0,0.0,0.5281121730804443,46.08678817749024,52.0,-12.598221778869627,-11545.54296875,168.58091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633488774299621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976248741149902,0.4976304471492767,-5.579200205829693e-06,0.0,0.0002672656264621,0.0,0.0,29.64238929748535,0.0,0.0,0.0,0.3687804341316223,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280510127544403,-2795.35009765625,304.143798828125,0.7959679365158081,0.1968742460012436,0.1779713183641433,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945305973291397,-1703.5147705078125,304.141845703125,0.734519362449646,0.1542110443115234,0.1084741875529289,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606247425079,-5854.20556640625,304.1522216796875,0.9990000128746032,0.4761486947536468,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065281946212,-1177.2144775390625,295.3485412597656,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.14996337890625,1.0,0.2513371706008911,0.7467370629310608,0.7467370629310608,1.0,1.0,-1.1277838945388794,0.472430944442749,0.6553530097007751,0.1970039010047912,0.0,0.0,0.5286134481430054,46.52690505981445,52.0,-14.675037384033203,-11577.8974609375,170.68067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.2632292509078979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979304671287536,0.4979360401630401,-5.578293439612025e-06,0.0,0.0002671442052815,0.0,0.0,29.662004470825195,0.0,0.0,0.0,0.3688507676124573,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287269741296768,-2807.29150390625,304.1437072753906,0.7952340841293335,0.1976082175970077,0.1786506325006485,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955458134412765,-1718.3143310546875,304.1414794921875,0.7349100112915039,0.155519351363182,0.1093692481517791,293.07568359375,297.1499938964844,293.1499938964844,0.3065823018550873,-5892.90087890625,304.1474304199219,0.9990000128746032,0.4769335389137268,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144367530941,-1180.437744140625,295.352294921875,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439514160156,1.0,0.2526564002037048,0.7465627789497375,0.7465627789497375,1.0,1.0,-1.1327189207077026,0.4745770692825317,0.6581418514251709,0.1981310546398162,0.0,0.0,0.529533326625824,47.07700729370117,55.0,-15.773947715759276,-11616.5078125,173.2049102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.263150006532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989857971668243,0.4989914000034332,-5.581849109148607e-06,0.0,0.0002670638205017,0.0,0.0,29.760025024414062,0.0,0.0,0.0,0.3691747188568115,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743073225021,-2831.044921875,304.1435546875,0.7929053902626038,0.1990506798028946,0.1799978017807006,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979193374514579,-1752.8590087890625,304.1403503417969,0.735595166683197,0.1586598455905914,0.1114748492836952,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773167967796325,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314436346292,-1187.333740234375,295.3605651855469,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7462141513824463,0.7462141513824463,1.0,1.0,-1.1444790363311768,0.4796957671642303,0.664783239364624,0.200858324766159,0.0,0.0,0.5325788259506226,48.4598503112793,58.0,-16.713390350341797,-11710.578125,179.43540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632133662700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503233790397644,0.5032393932342529,-5.6020644478849135e-06,0.0,0.0002671280817594,0.0,0.0,30.18342018127441,0.0,0.0,0.0,0.3705562055110931,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743073225021,-2831.044921875,304.1435546875,0.7929053902626038,0.1990506798028946,0.1799978017807006,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979193374514579,-1752.8590087890625,304.1403503417969,0.735595166683197,0.1586598455905914,0.1114748492836952,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773167967796325,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314436346292,-1187.333740234375,295.3605651855469,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7462141513824463,0.7462141513824463,1.0,1.0,-1.1444790363311768,0.4796957671642303,0.664783239364624,0.200858324766159,0.0,0.0,0.5325788259506226,48.4598503112793,58.0,-16.713390350341797,-11710.578125,179.43540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632133662700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503233790397644,0.5032393932342529,-5.6020644478849135e-06,0.0,0.0002671280817594,0.0,0.0,30.18342018127441,0.0,0.0,0.0,0.3705562055110931,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063668251037,-2854.46630859375,304.1434936523437,0.7896881699562073,0.2004544734954834,0.1813221871852874,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007873564958572,-1794.41845703125,304.1387939453125,0.7363840341567993,0.1624002605676651,0.1140275001525878,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.476135104894638,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499674078077,-1194.7955322265625,295.3698425292969,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659118652344,293.8191833496094,291.1200866699219,1.0,0.2596965134143829,0.7458655834197998,0.7458655834197998,1.0,1.0,-1.1583986282348633,0.4857634007930755,0.6726351976394653,0.2041373252868652,0.0,0.0,0.5372204184532166,50.16531753540039,61.0,-16.398170471191406,-11824.064453125,187.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.232421875,18000.0,0.0,0.0,0.2637118697166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103419423103333,0.5103476047515869,-5.639971277560107e-06,0.0,0.000267634022748,0.0,0.0,30.91868782043457,0.0,0.0,0.0,0.3729281723499298,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063668251037,-2854.46630859375,304.1434936523437,0.7896881699562073,0.2004544734954834,0.1813221871852874,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007873564958572,-1794.41845703125,304.1387939453125,0.7363840341567993,0.1624002605676651,0.1140275001525878,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.476135104894638,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499674078077,-1194.7955322265625,295.3698425292969,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659118652344,293.8191833496094,291.1200866699219,1.0,0.2596965134143829,0.7458655834197998,0.7458655834197998,1.0,1.0,-1.1583986282348633,0.4857634007930755,0.6726351976394653,0.2041373252868652,0.0,0.0,0.5372204184532166,50.16531753540039,61.0,-16.398170471191406,-11824.064453125,187.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.232421875,18000.0,0.0,0.0,0.2637118697166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103419423103333,0.5103476047515869,-5.639971277560107e-06,0.0,0.000267634022748,0.0,0.0,30.91868782043457,0.0,0.0,0.0,0.3729281723499298,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402740716934,-2877.90283203125,304.1434326171875,0.7858260273933411,0.2018034011125564,0.1826138347387313,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041078642010688,-1842.2449951171875,304.1369934082031,0.7372881174087524,0.1666377931833267,0.1169561073184013,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734244048595428,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684562563896,-1202.3468017578125,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7454005479812622,0.7454005479812622,1.0,1.0,-1.1740261316299438,0.492567628622055,0.6814585328102112,0.2078441828489303,0.0,0.0,0.5437192320823669,52.14326858520508,64.0,-21.048152923583984,-11963.94921875,195.9905700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647903263568878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204048156738281,0.5204105377197266,-5.696284461009782e-06,0.0,0.0002687285013962,0.0,0.0,31.990068435668945,0.0,0.0,0.0,0.3763493299484253,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402740716934,-2877.90283203125,304.1434326171875,0.7858260273933411,0.2018034011125564,0.1826138347387313,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041078642010688,-1842.2449951171875,304.1369934082031,0.7372881174087524,0.1666377931833267,0.1169561073184013,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734244048595428,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684562563896,-1202.3468017578125,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7454005479812622,0.7454005479812622,1.0,1.0,-1.1740261316299438,0.492567628622055,0.6814585328102112,0.2078441828489303,0.0,0.0,0.5437192320823669,52.14326858520508,64.0,-21.048152923583984,-11963.94921875,195.9905700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647903263568878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204048156738281,0.5204105377197266,-5.696284461009782e-06,0.0,0.0002687285013962,0.0,0.0,31.990068435668945,0.0,0.0,0.0,0.3763493299484253,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048926115036,-2901.87451171875,304.1433410644531,0.7815548777580261,0.2032852470874786,0.183899700641632,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076980680227279,-1893.5833740234373,304.1353759765625,0.7380582690238953,0.1709193289279937,0.1200750693678855,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.4692014455795288,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870058737695,-1210.045166015625,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.7449355721473694,0.7449355721473694,1.0,1.0,-1.1909087896347046,0.4999311864376068,0.6909775733947754,0.21188785135746,0.0,0.0,0.5528565049171448,54.35617065429688,52.0,-21.37526130676269,-12135.6884765625,205.9917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666136026382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353133678436279,0.5353191494941711,-5.782088464911794e-06,0.0,0.0002705789229366,0.0,0.0,33.62894058227539,0.0,0.0,0.0,0.3814680278301239,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048926115036,-2901.87451171875,304.1433410644531,0.7815548777580261,0.2032852470874786,0.183899700641632,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076980680227279,-1893.5833740234373,304.1353759765625,0.7380582690238953,0.1709193289279937,0.1200750693678855,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.4692014455795288,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870058737695,-1210.045166015625,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.7449355721473694,0.7449355721473694,1.0,1.0,-1.1909087896347046,0.4999311864376068,0.6909775733947754,0.21188785135746,0.0,0.0,0.5528565049171448,54.35617065429688,52.0,-21.37526130676269,-12135.6884765625,205.9917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666136026382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353133678436279,0.5353191494941711,-5.782088464911794e-06,0.0,0.0002705789229366,0.0,0.0,33.62894058227539,0.0,0.0,0.0,0.3814680278301239,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349594891071319,-2916.829345703125,304.1430053710937,0.7826218605041504,0.2042679041624069,0.184773787856102,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091463640332222,-1914.0947265625,304.1354064941406,0.7402665019035339,0.1724675446748733,0.1213230937719345,293.154541015625,297.1499938964844,293.1499938964844,0.3397592604160309,-6402.171875,304.1197814941406,0.9990000128746032,0.4668971300125122,0.4062739610671997,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937323510646,-1212.811767578125,295.3843078613281,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.083984375,1.0,0.2688350677490234,0.7447030544281006,0.7447030544281006,1.0,1.0,-1.1938445568084717,0.501165509223938,0.6926791071891785,0.2126342058181762,0.0,0.0,0.5578365921974182,54.46519470214844,52.0,-15.415895462036133,-12201.8056640625,207.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.96484375,18000.0,0.0,0.0,0.2678247690200805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440683364868164,0.5440741777420044,-5.835844604007434e-06,0.0,0.0002718080941122,0.0,0.0,34.630821228027344,0.0,0.0,0.0,0.3845301568508148,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355900913476944,-2927.6513671875,304.14312744140625,0.7855576276779175,0.2050106972455978,0.1855126172304153,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101985275745391,-1928.7864990234373,304.1361389160156,0.7437187433242798,0.1737381219863891,0.1222837194800376,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713625431061,-6360.85546875,304.1298217773437,0.9990000128746032,0.4653357863426208,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983710359781,-1214.3717041015625,295.3932800292969,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0891418457031,1.0,0.267714112997055,0.7444369792938232,0.7444369792938232,1.0,1.0,-1.1923415660858154,0.5004459619522095,0.6918955445289612,0.2122579514980316,0.0,0.0,0.5618031024932861,53.83555603027344,40.0,2.5215368270874023,-12238.375,205.41287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.248046875,18000.0,0.0,0.0,0.2691689133644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525954365730286,0.5526013374328613,-5.892805347684771e-06,0.0,0.0002731722488533,0.0,0.0,35.6466178894043,0.0,0.0,0.0,0.3875479698181152,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361381262540817,-2936.314697265625,304.14453125,0.7957863807678223,0.2061870843172073,0.1865427196025848,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116378381848335,-1948.3443603515625,304.13836669921875,0.7544358968734741,0.1760071516036987,0.1238355934619903,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655214250087738,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000464852899,-1213.4154052734375,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7439048290252686,0.7439048290252686,1.0,1.0,-1.179373860359192,0.4946208000183105,0.6847530603408813,0.2090592831373214,0.0,0.0,0.5637509226799011,50.94390487670898,43.0,42.85099792480469,-12194.279296875,195.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718985378742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614398717880249,0.5614458322525024,-5.971407517790794e-06,0.0,0.0002759424387477,0.0,0.0,36.81813049316406,0.0,0.0,0.0,0.3908881843090057,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361381262540817,-2936.314697265625,304.14453125,0.7957863807678223,0.2061870843172073,0.1865427196025848,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116378381848335,-1948.3443603515625,304.13836669921875,0.7544358968734741,0.1760071516036987,0.1238355934619903,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655214250087738,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000464852899,-1213.4154052734375,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7439048290252686,0.7439048290252686,1.0,1.0,-1.179373860359192,0.4946208000183105,0.6847530603408813,0.2090592831373214,0.0,0.0,0.5637509226799011,50.94390487670898,43.0,42.85099792480469,-12194.279296875,195.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718985378742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614398717880249,0.5614458322525024,-5.971407517790794e-06,0.0,0.0002759424387477,0.0,0.0,36.81813049316406,0.0,0.0,0.0,0.3908881843090057,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365089863538742,-2941.905517578125,304.14569091796875,0.8029952049255371,0.2072164416313171,0.1874274164438247,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129971668124198,-1966.76171875,304.13995361328125,0.7628349661827087,0.1782671809196472,0.1253568828105926,293.1390380859375,297.1499938964844,293.1499938964844,0.3151519000530243,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694090187549591,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031661830842,-1212.867919921875,295.47491455078125,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433726787567139,0.7433726787567139,1.0,1.0,-1.1717818975448608,0.4912019670009613,0.6805799007415771,0.2070837467908859,0.0,0.0,0.5595080852508545,49.11556243896485,46.0,42.43219757080078,-12103.3623046875,189.22830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741092145442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569361448287964,0.5569421052932739,-5.964119281998137e-06,0.0,0.0002781860239338,0.0,0.0,36.38408279418945,0.0,0.0,0.0,0.3895655870437622,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365089863538742,-2941.905517578125,304.14569091796875,0.8029952049255371,0.2072164416313171,0.1874274164438247,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129971668124198,-1966.76171875,304.13995361328125,0.7628349661827087,0.1782671809196472,0.1253568828105926,293.1390380859375,297.1499938964844,293.1499938964844,0.3151519000530243,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694090187549591,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031661830842,-1212.867919921875,295.47491455078125,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433726787567139,0.7433726787567139,1.0,1.0,-1.1717818975448608,0.4912019670009613,0.6805799007415771,0.2070837467908859,0.0,0.0,0.5595080852508545,49.11556243896485,46.0,42.43219757080078,-12103.3623046875,189.22830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741092145442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569361448287964,0.5569421052932739,-5.964119281998137e-06,0.0,0.0002781860239338,0.0,0.0,36.38408279418945,0.0,0.0,0.0,0.3895655870437622,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370795965194702,-2951.51513671875,304.14617919921875,0.8066998720169067,0.2080318182706833,0.1881699413061142,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.114632524549961,-1989.4246826171875,304.1405639648437,0.7683615684509277,0.1803963631391525,0.1268878579139709,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738713800907135,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152067869901,-1216.927490234375,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431138157844543,0.7431138157844543,1.0,1.0,-1.1699559688568115,0.4903525114059448,0.6796033978462219,0.2065988779067993,0.0,0.0,0.5558469891548157,48.35305404663086,49.0,16.680713653564453,-12054.908203125,187.13198852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756240963935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496852397918701,0.5496911406517029,-5.918708211538615e-06,0.0,0.0002797234046738,0.0,0.0,35.523895263671875,0.0,0.0,0.0,0.3870520889759063,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370795965194702,-2951.51513671875,304.14617919921875,0.8066998720169067,0.2080318182706833,0.1881699413061142,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.114632524549961,-1989.4246826171875,304.1405639648437,0.7683615684509277,0.1803963631391525,0.1268878579139709,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738713800907135,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152067869901,-1216.927490234375,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431138157844543,0.7431138157844543,1.0,1.0,-1.1699559688568115,0.4903525114059448,0.6796033978462219,0.2065988779067993,0.0,0.0,0.5558469891548157,48.35305404663086,49.0,16.680713653564453,-12054.908203125,187.13198852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756240963935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496852397918701,0.5496911406517029,-5.918708211538615e-06,0.0,0.0002797234046738,0.0,0.0,35.523895263671875,0.0,0.0,0.0,0.3870520889759063,4.0,0.0,1.0
