time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972083330154,-2965.688720703125,304.1460876464844,0.808030366897583,0.2090103924274444,0.1890231072902679,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160763204097747,-2009.4981689453125,304.14129638671875,0.7709689736366272,0.1821751147508621,0.1281258016824722,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776454567909241,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329170498996,-1223.6898193359375,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.7428550124168396,0.7428550124168396,1.0,1.0,-1.172284483909607,0.4913288056850433,0.6809556484222412,0.2071350365877151,0.0,0.0,0.5537038445472717,48.356781005859375,52.0,-0.8438730239868164,-12059.5546875,187.87501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765782177448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447490811347961,0.5447549819946289,-5.881872311874759e-06,0.0,0.0002806917182169,0.0,0.0,34.91609573364258,0.0,0.0,0.0,0.3852515518665313,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972083330154,-2965.688720703125,304.1460876464844,0.808030366897583,0.2090103924274444,0.1890231072902679,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160763204097747,-2009.4981689453125,304.14129638671875,0.7709689736366272,0.1821751147508621,0.1281258016824722,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776454567909241,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329170498996,-1223.6898193359375,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.7428550124168396,0.7428550124168396,1.0,1.0,-1.172284483909607,0.4913288056850433,0.6809556484222412,0.2071350365877151,0.0,0.0,0.5537038445472717,48.356781005859375,52.0,-0.8438730239868164,-12059.5546875,187.87501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765782177448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447490811347961,0.5447549819946289,-5.881872311874759e-06,0.0,0.0002806917182169,0.0,0.0,34.91609573364258,0.0,0.0,0.0,0.3852515518665313,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383214890956878,-2973.070068359375,304.1460266113281,0.8079343438148499,0.2094467580318451,0.1894367188215255,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169203743338584,-2021.2777099609373,304.1413269042969,0.7717478275299072,0.1832623481750488,0.1288374066352844,293.0995483398437,297.1499938964844,293.1499938964844,0.311550110578537,-5962.87548828125,304.15985107421875,0.9990000128746032,0.4790773391723633,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428372651338,-1227.56640625,295.5337829589844,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723083496094,291.16241455078125,1.0,0.2592319846153259,0.7427256107330322,0.7427256107330322,1.0,1.0,-1.1748435497283936,0.4924295544624328,0.6824139356613159,0.2077460139989853,0.0,0.0,0.5531943440437317,48.58776092529297,52.0,-6.556891441345215,-12077.892578125,189.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769104540348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432582497596741,0.5432641506195068,-5.869547294423683e-06,0.0,0.0002810289151966,0.0,0.0,34.72783660888672,0.0,0.0,0.0,0.3846940696239471,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.13874252140522,-2980.407958984375,304.14599609375,0.8073939085006714,0.2098598331212997,0.1898290663957595,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178858205676078,-2034.7640380859373,304.1411437988281,0.7723208665847778,0.1844525784254074,0.1296471953392028,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550682544708,-5987.458984375,304.15533447265625,0.9990000128746032,0.4801552295684814,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532904297113,-1231.697998046875,295.5424499511719,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601180374622345,0.7425438165664673,0.7425438165664673,1.0,1.0,-1.1782267093658447,0.4938843846321106,0.6843423247337341,0.2085519731044769,0.0,0.0,0.553146481513977,48.9494514465332,55.0,-11.387710571289062,-12107.208984375,190.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.2771840393543243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425316691398621,0.54253751039505,-5.86190253670793e-06,0.0,0.0002813065366353,0.0,0.0,34.62824630737305,0.0,0.0,0.0,0.3844050765037536,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200358867645,-2995.778564453125,304.1458435058594,0.8051153421401978,0.2106396555900573,0.1905772536993026,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.11982361972332,-2061.814208984375,304.1408996582031,0.7722544074058533,0.1865607649087906,0.13121297955513,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811545610427856,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754992134869,-1240.7022705078125,295.55596923828125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7421802282333374,0.7421802282333374,1.0,1.0,-1.1869076490402222,0.4976359009742737,0.6892716884613037,0.2106375247240066,0.0,0.0,0.5551121234893799,50.03519821166992,58.0,-20.68779182434082,-12199.5615234375,195.93247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776916325092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442731380462646,0.5442789793014526,-5.865218099643244e-06,0.0,0.0002818217035382,0.0,0.0,34.793174743652344,0.0,0.0,0.0,0.3849417269229889,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200358867645,-2995.778564453125,304.1458435058594,0.8051153421401978,0.2106396555900573,0.1905772536993026,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.11982361972332,-2061.814208984375,304.1408996582031,0.7722544074058533,0.1865607649087906,0.13121297955513,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811545610427856,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754992134869,-1240.7022705078125,295.55596923828125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7421802282333374,0.7421802282333374,1.0,1.0,-1.1869076490402222,0.4976359009742737,0.6892716884613037,0.2106375247240066,0.0,0.0,0.5551121234893799,50.03519821166992,58.0,-20.68779182434082,-12199.5615234375,195.93247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776916325092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442731380462646,0.5442789793014526,-5.865218099643244e-06,0.0,0.0002818217035382,0.0,0.0,34.793174743652344,0.0,0.0,0.0,0.3849417269229889,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875665903091,-3010.967529296875,304.1457824707031,0.8015685081481934,0.2113747298717498,0.1912959814071655,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467005968093,-2085.77783203125,304.1410522460937,0.7705857753753662,0.1883776634931564,0.132563903927803,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805301129817962,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986332662403,-1250.1070556640625,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7418166995048523,0.7418166995048523,1.0,1.0,-1.1975388526916504,0.5022504329681396,0.695288360118866,0.2132067680358886,0.0,0.0,0.5595341324806213,51.53413009643555,61.0,-22.77407455444336,-12328.744140625,202.4647674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783806025981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508188605308533,0.550824761390686,-5.899728876102017e-06,0.0,0.000282520923065,0.0,0.0,35.52735900878906,0.0,0.0,0.0,0.3871741890907287,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875665903091,-3010.967529296875,304.1457824707031,0.8015685081481934,0.2113747298717498,0.1912959814071655,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467005968093,-2085.77783203125,304.1410522460937,0.7705857753753662,0.1883776634931564,0.132563903927803,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805301129817962,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986332662403,-1250.1070556640625,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7418166995048523,0.7418166995048523,1.0,1.0,-1.1975388526916504,0.5022504329681396,0.695288360118866,0.2132067680358886,0.0,0.0,0.5595341324806213,51.53413009643555,61.0,-22.77407455444336,-12328.744140625,202.4647674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783806025981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508188605308533,0.550824761390686,-5.899728876102017e-06,0.0,0.000282520923065,0.0,0.0,35.52735900878906,0.0,0.0,0.0,0.3871741890907287,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163542747497,-3025.430908203125,304.14581298828125,0.7971365451812744,0.2120739221572876,0.1919925063848495,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231098771095275,-2107.427734375,304.1414489746094,0.7678338289260864,0.1900123804807663,0.1337811946868896,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.8125,304.1268920898437,0.9990000128746032,0.4782548546791076,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216904848814,-1259.405517578125,295.5795288085937,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413429021835327,0.7413429021835327,1.0,1.0,-1.2097039222717283,0.5075297355651855,0.7021742463111877,0.2161388397216797,0.0,0.0,0.5658833980560303,53.36983871459961,64.0,-21.193744659423828,-12480.54296875,210.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794780731201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612998008728027,0.5613057613372803,-5.962680461379932e-06,0.0,0.0002836346975527,0.0,0.0,36.76133728027344,0.0,0.0,0.0,0.3908611536026001,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163542747497,-3025.430908203125,304.14581298828125,0.7971365451812744,0.2120739221572876,0.1919925063848495,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231098771095275,-2107.427734375,304.1414489746094,0.7678338289260864,0.1900123804807663,0.1337811946868896,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.8125,304.1268920898437,0.9990000128746032,0.4782548546791076,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216904848814,-1259.405517578125,295.5795288085937,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413429021835327,0.7413429021835327,1.0,1.0,-1.2097039222717283,0.5075297355651855,0.7021742463111877,0.2161388397216797,0.0,0.0,0.5658833980560303,53.36983871459961,64.0,-21.193744659423828,-12480.54296875,210.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794780731201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612998008728027,0.5613057613372803,-5.962680461379932e-06,0.0,0.0002836346975527,0.0,0.0,36.76133728027344,0.0,0.0,0.0,0.3908611536026001,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010345220565,-3039.07080078125,304.1459045410156,0.7921115159988403,0.2127432227134704,0.1926704943180084,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245516464114189,-2127.316650390625,304.1418762207031,0.7643700242042542,0.1915195733308792,0.1349086314439773,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743388891220093,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447267487645,-1268.586181640625,295.59228515625,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408691048622131,0.7408691048622131,1.0,1.0,-1.2230501174926758,0.513339102268219,0.7097110152244568,0.2193640172481537,0.0,0.0,0.5738049745559692,55.483055114746094,52.0,-18.065473556518555,-12646.70703125,219.2828521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811451256275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751644968986511,0.5751705765724182,-6.0515253608173225e-06,0.0,0.0002853265614248,0.0,0.0,38.46180725097656,0.0,0.0,0.0,0.3958385586738586,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010345220565,-3039.07080078125,304.1459045410156,0.7921115159988403,0.2127432227134704,0.1926704943180084,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245516464114189,-2127.316650390625,304.1418762207031,0.7643700242042542,0.1915195733308792,0.1349086314439773,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743388891220093,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447267487645,-1268.586181640625,295.59228515625,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408691048622131,0.7408691048622131,1.0,1.0,-1.2230501174926758,0.513339102268219,0.7097110152244568,0.2193640172481537,0.0,0.0,0.5738049745559692,55.483055114746094,52.0,-18.065473556518555,-12646.70703125,219.2828521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811451256275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751644968986511,0.5751705765724182,-6.0515253608173225e-06,0.0,0.0002853265614248,0.0,0.0,38.46180725097656,0.0,0.0,0.0,0.3958385586738586,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424193233251571,-3044.535888671875,304.1460876464844,0.7924271821975708,0.2130848169326782,0.1929720491170883,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.125182643532753,-2135.9541015625,304.1422119140625,0.765235960483551,0.1922551691532135,0.1354231983423233,293.1585388183594,297.1499938964844,293.1499938964844,0.342729240655899,-6444.4501953125,304.123779296875,0.9990000128746032,0.4722009897232055,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.003354076296091,-1272.2027587890625,295.6004943847656,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.0941467285156,1.0,0.2734692394733429,0.7406322360038757,0.7406322360038757,1.0,1.0,-1.224244236946106,0.5138036012649536,0.7104405760765076,0.2196837216615677,0.0,0.0,0.5779547691345215,55.53815078735352,52.0,-8.162272453308105,-12699.65625,219.8136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821984589099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830827355384827,0.5830888152122498,-6.104620752012124e-06,0.0,0.0002863955742213,0.0,0.0,39.46619415283203,0.0,0.0,0.0,0.3987148702144623,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425743848085403,-3046.958251953125,304.1465148925781,0.794870138168335,0.2134377211332321,0.1932588070631027,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256616562604904,-2142.32470703125,304.14276123046875,0.768088161945343,0.1929996460676193,0.1359196901321411,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.81103515625,304.1338806152344,0.9990000128746032,0.4708616137504577,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033604952041059,-1274.1448974609375,295.6165466308594,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.2721141278743744,0.7403659820556641,0.7403659820556641,1.0,1.0,-1.2213455438613892,0.5124654769897461,0.7088800072669983,0.218949869275093,0.0,0.0,0.5803971886634827,54.832279205322266,40.0,13.015421867370604,-12719.63671875,217.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833197116851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899154543876648,0.5899215936660767,-6.156780273158802e-06,0.0,0.0002875334757845,0.0,0.0,40.37934112548828,0.0,0.0,0.0,0.4012262225151062,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030695438385,-3046.618896484375,304.1476135253906,0.8048145771026611,0.2141691148281097,0.1937999427318573,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263842284679412,-2151.571044921875,304.1439819335937,0.7787175178527832,0.1945525109767913,0.1369030624628067,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715514779090881,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656891901046,-1274.2237548828125,295.6639099121094,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1445617675781,1.0,0.2662934064865112,0.7398335337638855,0.7398335337638855,1.0,1.0,-1.2063567638397217,0.5057381391525269,0.7006186246871948,0.2152011841535568,0.0,0.0,0.579361617565155,51.76311874389648,43.0,46.909297943115234,-12641.9619140625,205.8750762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853998243808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934457778930664,0.593451976776123,-6.2058061303105205e-06,0.0,0.0002896445221267,0.0,0.0,40.97477722167969,0.0,0.0,0.0,0.4027458131313324,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030695438385,-3046.618896484375,304.1476135253906,0.8048145771026611,0.2141691148281097,0.1937999427318573,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263842284679412,-2151.571044921875,304.1439819335937,0.7787175178527832,0.1945525109767913,0.1369030624628067,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715514779090881,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656891901046,-1274.2237548828125,295.6639099121094,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1445617675781,1.0,0.2662934064865112,0.7398335337638855,0.7398335337638855,1.0,1.0,-1.2063567638397217,0.5057381391525269,0.7006186246871948,0.2152011841535568,0.0,0.0,0.579361617565155,51.76311874389648,43.0,46.909297943115234,-12641.9619140625,205.8750762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853998243808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934457778930664,0.593451976776123,-6.2058061303105205e-06,0.0,0.0002896445221267,0.0,0.0,40.97477722167969,0.0,0.0,0.0,0.4027458131313324,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780089378357,0.0,0.1943811029195785,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868936657905579,0.0,0.1379685699939727,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7393011450767517,0.7393011450767517,1.0,1.0,-1.1971911191940308,0.5016238689422607,0.6955673098564148,0.2127908319234848,0.0,0.0,0.0,49.79196548461914,60.0,39.87066650390625,-12534.3681640625,198.7998809814453,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844507813453674,0.5844569206237793,-6.163647867651889e-06,0.0,0.0,0.0,0.0,39.90541458129883,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780089378357,0.0,0.1943811029195785,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868936657905579,0.0,0.1379685699939727,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7393011450767517,0.7393011450767517,1.0,1.0,-1.1971911191940308,0.5016238689422607,0.6955673098564148,0.2127908319234848,0.0,0.0,0.0,49.79196548461914,60.0,39.87066650390625,-12534.3681640625,198.7998809814453,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844507813453674,0.5844569206237793,-6.163647867651889e-06,0.0,0.0,0.0,0.0,39.90541458129883,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7460632324219,0.0,0.0,0.0007971213781274,293.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0002699852338992,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0005718721658922,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,0.0017391062574461,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328674316406,0.0,0.0,0.0012806936865672,291.2249450683594,294.1499938964844,263.1513671875,261.58953857421875,279.4581604003906,289.6213073730469,291.1742858886719,0.0,0.0,0.443580687046051,0.443580687046051,1.0,1.0,-0.0058430922217667,0.0044114864431321,0.0014316057786345,-0.0128628946840763,0.0,0.0,0.0,-0.0320684202015399,60.0,-78.20026397705078,-0.0,-2.13120210901252e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1849185095922625e-17,2.1855071313161562e-17,-5.885041495390655e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7460632324219,0.0,0.0,0.0007971213781274,293.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0002699852338992,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0005718721658922,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,0.0017391062574461,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328674316406,0.0,0.0,0.0012806936865672,291.2249450683594,294.1499938964844,263.1513671875,261.58953857421875,279.4581604003906,289.6213073730469,291.1742858886719,0.0,0.0,0.443580687046051,0.443580687046051,1.0,1.0,-0.0058430922217667,0.0044114864431321,0.0014316057786345,-0.0128628946840763,0.0,0.0,0.0,-0.0320684202015399,60.0,-78.20026397705078,-0.0,-2.13120210901252e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1849185095922625e-17,2.1855071313161562e-17,-5.885041495390655e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981201171875,0.0,0.0,0.0001146906724898,293.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0001040180795826,292.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8996276855469,0.0,0.0,8.778844494372606e-05,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254943847656,0.0,0.0,0.0001472508738515,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116882324219,0.0,0.0,0.00049341697013,291.22515869140625,294.1499938964844,263.1530456542969,261.5899353027344,279.12939453125,286.7396240234375,291.1695556640625,0.0,0.0,0.2957204580307007,0.2957204580307007,1.0,1.0,-0.0011366864200681,0.0013248727191239,-0.0001881862699519,-0.0136225027963519,0.0,0.0,0.0,-0.0080715594813227,60.0,-65.95561218261719,-0.0,-8.809134754983462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8111661397091205e-20,5.3009365492275004e-20,-4.8977061146677156e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68182373046875,0.0,0.0,9.439386485610156e-05,293.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.909063373925164e-05,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.882080078125,0.0,0.0,7.339126750594005e-05,292.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149353027344,0.0,0.0,9.989091631723568e-05,292.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4972839355469,0.0,0.0,0.0004700433055404,291.2252502441406,294.1499938964844,263.1553955078125,261.5909118652344,278.9817810058594,283.9846496582031,291.1677551269531,0.0,0.0,0.1478602290153503,0.1478602290153503,1.0,1.0,-0.001004095422104,0.0003872351371683,0.0006168602849356,-0.0145554263144731,0.0,0.0,0.0,-0.0076988395303487,60.0,-36.76811981201172,-0.0,-6.87599737148048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939402176968226e-20,-1.7948793394570682e-20,6.0093908137056704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665344238281,0.0,0.0,9.402805881109089e-05,293.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.900677105179057e-05,292.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86553955078125,0.0,0.0,7.313219975912943e-05,292.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056884765625,0.0,0.0,9.902953752316536e-05,292.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.483154296875,0.0,0.0,0.0004696454852819,291.225341796875,294.1499938964844,263.1583251953125,261.5924377441406,278.8406677246094,281.54302978515625,291.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014983126893,1.941404903504917e-08,0.0010014789877459,-0.0149696841835975,0.0,0.0,0.0,-0.0078231859952211,60.0,-25.55832862854004,-0.0,-6.843688993285468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939367441844847e-20,-1.822751610249697e-20,6.288149064548906e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513366699219,0.0,0.0,9.402795694768427e-05,293.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.901490557240322e-05,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8490905761719,0.0,0.0,7.313281821552664e-05,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965026855469,0.0,0.0,9.901641169562936e-05,292.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690856933594,0.0,0.0,0.0004696840769611,291.2254333496094,294.1499938964844,263.1618957519531,261.59454345703125,278.7008972167969,279.3833312988281,291.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919619739,6.0884364216917675e-09,0.0010019135661423,-0.0150030273944139,0.0,0.0,0.0,-0.0078311199322342,60.0,-21.47673797607422,-0.0,-6.844242506076625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939354517147776e-20,-1.823538562742616e-20,6.296031918071952e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6212158203125,0.0,0.0,9.405103628523648e-05,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.903935278998688e-05,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8165283203125,0.0,0.0,7.315078255487606e-05,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67828369140625,0.0,0.0,9.904050239128992e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.0004698000557255,291.2255859375,294.1499938964844,263.1707458496094,261.60028076171875,278.4251403808594,275.7843933105469,291.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.468320846557617,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.193934805479924e-20,-1.8235505180874072e-20,6.296157529971612e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6212158203125,0.0,0.0,9.405103628523648e-05,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.903935278998688e-05,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8165283203125,0.0,0.0,7.315078255487606e-05,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67828369140625,0.0,0.0,9.904050239128992e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.0004698000557255,291.2255859375,294.1499938964844,263.1707458496094,261.60028076171875,278.4251403808594,275.7843933105469,291.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.468320846557617,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.193934805479924e-20,-1.8235505180874072e-20,6.296157529971612e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914611816406,0.0,0.0,9.407810284756124e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.906787454383448e-05,292.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7843322753906,0.0,0.0,7.31718391762115e-05,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,9.906900231726468e-05,292.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137268066406,0.0,0.0,0.0004699353303294,291.2257080078125,294.1499938964844,263.18182373046875,261.6080322265625,278.1544189453125,272.97186279296875,291.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20614051818848,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914611816406,0.0,0.0,9.407810284756124e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.906787454383448e-05,292.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7843322753906,0.0,0.0,7.31718391762115e-05,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,9.906900231726468e-05,292.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137268066406,0.0,0.0,0.0004699353303294,291.2257080078125,294.1499938964844,263.18182373046875,261.6080322265625,278.1544189453125,272.97186279296875,291.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20614051818848,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5620422363281,0.0,0.0,9.41087637329474e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.910016524372622e-05,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.75250244140625,0.0,0.0,7.319568248931319e-05,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424560546875,0.0,0.0,9.91012857411988e-05,292.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38653564453125,0.0,0.0,0.0004700885328929,291.225830078125,294.1499938964844,263.1949462890625,261.6176147460937,277.8886108398437,270.77655029296875,291.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16946029663086,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5620422363281,0.0,0.0,9.41087637329474e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.910016524372622e-05,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.75250244140625,0.0,0.0,7.319568248931319e-05,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424560546875,0.0,0.0,9.91012857411988e-05,292.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38653564453125,0.0,0.0,0.0004700885328929,291.225830078125,294.1499938964844,263.1949462890625,261.6176147460937,277.8886108398437,270.77655029296875,291.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16946029663086,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.532958984375,0.0,0.0,9.414275700692087e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.913597750710323e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210693359375,0.0,0.0,7.322212331928313e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,9.91370834526606e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3596496582031,0.0,0.0,0.0004702584119513,291.2259216308594,294.1499938964844,263.2099914550781,261.6289367675781,277.627685546875,269.06591796875,291.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1603946685791,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.532958984375,0.0,0.0,9.414275700692087e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.913597750710323e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210693359375,0.0,0.0,7.322212331928313e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,9.91370834526606e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3596496582031,0.0,0.0,0.0004702584119513,291.2259216308594,294.1499938964844,263.2099914550781,261.6289367675781,277.627685546875,269.06591796875,291.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1603946685791,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185546875,0.0,0.0,9.416092507308348e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.915511327562854e-05,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7054748535156,0.0,0.0,7.323625322896987e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161193847656,0.0,0.0,9.915621194522828e-05,292.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463439941406,0.0,0.0,0.0004703491576947,291.2259521484375,294.1499938964844,263.2181701660156,261.6352233886719,277.4990539550781,268.3591613769531,291.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15710830688477,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042419433594,0.0,0.0,9.417982073500752e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.917501301970332e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69000244140625,0.0,0.0,7.325095066335052e-05,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,9.917610441334546e-05,292.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0004704435705207,291.2259826660156,294.1499938964844,263.226806640625,261.641845703125,277.3716125488281,267.73638916015625,291.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.153778076171875,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
