time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,9.421965660294518e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.921697346726432e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592712402344,0.0,0.0,7.328193169087172e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,9.921805030899122e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0004706426116172,291.2260437011719,294.1499938964844,263.2452392578125,261.6562194824219,277.1202697753906,266.7052917480469,291.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146514892578125,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,9.421965660294518e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.921697346726432e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592712402344,0.0,0.0,7.328193169087172e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,9.921805030899122e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0004706426116172,291.2260437011719,294.1499938964844,263.2452392578125,261.6562194824219,277.1202697753906,266.7052917480469,291.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146514892578125,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44775390625,0.0,0.0,9.42619444685988e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.926151687977836e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.62890625,0.0,0.0,7.331482629524544e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,9.926257916959004e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.0004708539054263,291.22607421875,294.1499938964844,263.26513671875,261.67193603515625,276.8736267089844,265.9085998535156,291.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138294219970703,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44775390625,0.0,0.0,9.42619444685988e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.926151687977836e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.62890625,0.0,0.0,7.331482629524544e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,9.926257916959004e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.0004708539054263,291.22607421875,294.1499938964844,263.26513671875,261.67193603515625,276.8736267089844,265.9085998535156,291.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138294219970703,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,9.430634236196056e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,9.930827945936473e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,7.334935799008235e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,9.930933447321876e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,0.000471075734822,291.22607421875,294.1499938964844,263.2864074707031,261.6888122558594,276.63165283203125,265.2955017089844,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12912368774414,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,9.430634236196056e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,9.930827945936473e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,7.334935799008235e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,9.930933447321876e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,0.000471075734822,291.22607421875,294.1499938964844,263.2864074707031,261.6888122558594,276.63165283203125,265.2955017089844,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12912368774414,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,9.435247193323448e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.935686830431224e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692443847656,0.0,0.0,7.338523573707789e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,9.935790876625106e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0004713062080554,291.2260437011719,294.1499938964844,263.308837890625,261.7067565917969,276.3942565917969,264.8263854980469,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11905097961425,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,9.435247193323448e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.935686830431224e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692443847656,0.0,0.0,7.338523573707789e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,9.935790876625106e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0004713062080554,291.2260437011719,294.1499938964844,263.308837890625,261.7067565917969,276.3942565917969,264.8263854980469,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11905097961425,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789978027344,0.0,0.0,9.437606786377728e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.938172297552228e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545349121094,0.0,0.0,7.340358570218086e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,9.93827561615035e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172546386719,0.0,0.0,0.0004714241076726,291.2260131835937,294.1499938964844,263.3204650878906,261.7160949707031,276.2772521972656,264.6357116699219,291.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11369132995605,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.365478515625,0.0,0.0,9.439994755666704e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.94068686850369e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5399169921875,0.0,0.0,7.342216122196987e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,9.94078945950605e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0004715433751698,291.2260131835937,294.1499938964844,263.3323059082031,261.72564697265625,276.161376953125,264.46978759765625,291.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.108123779296875,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,9.444833267480136e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.945782949216664e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51092529296875,0.0,0.0,7.345979247475043e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5070495605469,0.0,0.0,9.945884812623262e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.0004717851406894,291.2259216308594,294.1499938964844,263.356689453125,261.7453308105469,275.9329833984375,264.2008361816406,291.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09638404846192,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,9.444833267480136e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.945782949216664e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51092529296875,0.0,0.0,7.345979247475043e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5070495605469,0.0,0.0,9.945884812623262e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.0004717851406894,291.2259216308594,294.1499938964844,263.356689453125,261.7453308105469,275.9329833984375,264.2008361816406,291.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09638404846192,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,9.449720528209582e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.9509306892287e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822692871094,0.0,0.0,7.349780207732692e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,9.951031097443774e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,0.0004720293218269,291.225830078125,294.1499938964844,263.3818054199219,261.76568603515625,275.7089538574219,264.0003356933594,291.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08386993408203,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,9.449720528209582e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.9509306892287e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822692871094,0.0,0.0,7.349780207732692e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,9.951031097443774e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,0.0004720293218269,291.225830078125,294.1499938964844,263.3818054199219,261.76568603515625,275.7089538574219,264.0003356933594,291.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08386993408203,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,9.454612154513596e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.956082794815302e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.45391845703125,0.0,0.0,7.353584805969149e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,9.956181747838856e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0004722737066913,291.2257080078125,294.1499938964844,263.4075622558594,261.7865600585937,275.4892883300781,263.8531799316406,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.070613861083984,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,9.454612154513596e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.956082794815302e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.45391845703125,0.0,0.0,7.353584805969149e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,9.956181747838856e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0004722737066913,291.2257080078125,294.1499938964844,263.4075622558594,261.7865600585937,275.4892883300781,263.8531799316406,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.070613861083984,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,9.459463763050736e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.961192699847744e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259033203125,0.0,0.0,7.357358845183626e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,9.961290925275534e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,0.0004725161124952,291.2255554199219,294.1499938964844,263.4337463378906,261.8078308105469,275.2738647460937,263.7471008300781,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05664825439453,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,9.459463763050736e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.961192699847744e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259033203125,0.0,0.0,7.357358845183626e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,9.961290925275534e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,0.0004725161124952,291.2255554199219,294.1499938964844,263.4337463378906,261.8078308105469,275.2738647460937,263.7471008300781,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05664825439453,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,9.461861191084608e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.963718184735626e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,7.359223673120141e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,9.963814954971896e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,0.0004726358747575,291.2254638671875,294.1499938964844,263.44696044921875,261.818603515625,275.1677551269531,263.7065734863281,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.049409866333008,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,9.464232425671072e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.966215293388814e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,7.361067400779575e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44366455078125,0.0,0.0,9.966312063625082e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0004727543564513,291.2253723144531,294.1499938964844,263.46026611328125,261.82940673828125,275.06268310546875,263.6730041503906,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.042007446289062,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,9.46887521422468e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.971105464501306e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,7.364678458543494e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,9.971200779546052e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,0.00047298631398,291.22515869140625,294.1499938964844,263.4869384765625,261.8511047363281,274.8556213378906,263.62335205078125,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.026721954345703,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,9.46887521422468e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.971105464501306e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,7.364678458543494e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,9.971200779546052e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,0.00047298631398,291.22515869140625,294.1499938964844,263.4869384765625,261.8511047363281,274.8556213378906,263.62335205078125,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.026721954345703,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839904785156,0.0,0.0,9.47335283854045e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.97582101263106e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,7.368160731857643e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,9.975915600080044e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0004732100060209,291.22491455078125,294.1499938964844,263.5136413574219,261.8728332519531,274.65264892578125,263.5925598144531,291.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01082992553711,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839904785156,0.0,0.0,9.47335283854045e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.97582101263106e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,7.368160731857643e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,9.975915600080044e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0004732100060209,291.22491455078125,294.1499938964844,263.5136413574219,261.8728332519531,274.65264892578125,263.5925598144531,291.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01082992553711,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,9.47762673604302e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.980322647606954e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.371485116891563e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978271484375,0.0,0.0,9.980415779864416e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,0.000473423540825,291.224609375,294.1499938964844,263.54022216796875,261.8944091796875,274.4537048339844,263.5760803222656,291.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.994367599487305,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,9.47762673604302e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.980322647606954e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.371485116891563e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978271484375,0.0,0.0,9.980415779864416e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,0.000473423540825,291.224609375,294.1499938964844,263.54022216796875,261.8944091796875,274.4537048339844,263.5760803222656,291.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.994367599487305,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346740722656,0.0,0.0,9.48166780290194e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.984579082811253e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,7.37462833058089e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,9.98467075987719e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0004736254340969,291.22430419921875,294.1499938964844,263.5665283203125,261.915771484375,274.2586975097656,263.5704345703125,291.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97738647460937,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346740722656,0.0,0.0,9.48166780290194e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.984579082811253e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,7.37462833058089e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,9.98467075987719e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0004736254340969,291.22430419921875,294.1499938964844,263.5665283203125,261.915771484375,274.2586975097656,263.5704345703125,291.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97738647460937,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,9.483600297244266e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.9866148957517e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,7.37613154342398e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754577636719,0.0,0.0,9.986705845221876e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,0.0004737220006063,291.22412109375,294.1499938964844,263.5795593261719,261.9263000488281,274.16265869140625,263.57086181640625,291.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.96872329711914,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11041259765625,0.0,0.0,9.485476039117202e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.98859031824395e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,7.377590372925624e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,9.988681267714128e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0004738157440442,291.22393798828125,294.1499938964844,263.5924377441406,261.9367370605469,274.0675964355469,263.572998046875,291.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95996856689453,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.489061631029472e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.992367267841472e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,7.380379247479141e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,9.992456762120128e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0004739948781207,291.2235412597656,294.1499938964844,263.6177673339844,261.9571838378906,273.8802795410156,263.5814819335937,291.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94224548339844,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.489061631029472e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.992367267841472e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,7.380379247479141e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,9.992456762120128e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0004739948781207,291.2235412597656,294.1499938964844,263.6177673339844,261.9571838378906,273.8802795410156,263.5814819335937,291.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94224548339844,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,9.492429671809076e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.995914297178388e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,7.382998592220247e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,9.99600306386128e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0004741631564684,291.2230834960937,294.1499938964844,263.6424255371094,261.9769897460937,273.6966857910156,263.5943298339844,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.924341201782227,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,9.492429671809076e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.995914297178388e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,7.382998592220247e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,9.99600306386128e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0004741631564684,291.2230834960937,294.1499938964844,263.6424255371094,261.9769897460937,273.6966857910156,263.5943298339844,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.924341201782227,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392150878906,0.0,0.0,9.495581616647542e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.9992350442335e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,7.385450589936227e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.0,9.999322355724873e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.000474320637295,291.2225952148437,294.1499938964844,263.6662292480469,261.9960327148437,273.5167541503906,263.6101989746094,290.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9063777923584,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392150878906,0.0,0.0,9.495581616647542e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.9992350442335e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,7.385450589936227e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.0,9.999322355724873e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.000474320637295,291.2225952148437,294.1499938964844,263.6662292480469,261.9960327148437,273.5167541503906,263.6101989746094,290.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9063777923584,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,9.498517465544865e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001000232732621,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.387734513031319e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310302734375,0.0,0.0,0.0001000241391011,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813171386719,0.0,0.0,0.0004744673497043,291.2220764160156,294.1499938964844,263.68902587890625,262.01416015625,273.34039306640625,263.6280822753906,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.888473510742188,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,9.498517465544865e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001000232732621,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.387734513031319e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310302734375,0.0,0.0,0.0001000241391011,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813171386719,0.0,0.0,0.0004744673497043,291.2220764160156,294.1499938964844,263.68902587890625,262.01416015625,273.34039306640625,263.6280822753906,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.888473510742188,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,9.499904263066128e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.000100037883385,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,7.388812809949741e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30322265625,0.0,0.0,0.000100038741948,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706359863281,0.0,0.0,0.0004745366459246,291.2218017578125,294.1499938964844,263.70001220703125,262.0228576660156,273.2535705566406,263.6375427246094,290.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87957763671875,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
