time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930114746094,0.0,0.0,9.501237218501046e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0001000519187073,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,7.389849633909762e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29620361328125,0.0,0.0,0.0001000527772703,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,0.0004746032354887,291.22149658203125,294.1499938964844,263.710693359375,262.0312805175781,273.1676025390625,263.647216796875,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.870737075805664,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,9.503744513494894e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001000783377094,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,7.391799590550363e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0001000791817205,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,0.0004747285274788,291.22088623046875,294.1499938964844,263.7310485839844,262.0472106933594,272.9981994628906,263.6669006347656,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853286743164062,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,9.503744513494894e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001000783377094,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,7.391799590550363e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0001000791817205,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,0.0004747285274788,291.22088623046875,294.1499938964844,263.7310485839844,262.0472106933594,272.9981994628906,263.6669006347656,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853286743164062,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477844238281,0.0,0.0,9.506049536867069e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001001026175799,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,7.393592386506498e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,0.0001001034543151,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0004748437204398,291.22021484375,294.1499938964844,263.75,262.0618896484375,272.8321533203125,263.6866455078125,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.836225509643555,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477844238281,0.0,0.0,9.506049536867069e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001001026175799,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,7.393592386506498e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,0.0001001034543151,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0004748437204398,291.22021484375,294.1499938964844,263.75,262.0618896484375,272.8321533203125,263.6866455078125,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.836225509643555,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,9.508156654192136e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001001248092507,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,7.395230932161212e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001001256314339,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974853515625,0.0,0.0,0.0004749489889945,291.219482421875,294.1499938964844,263.7681579589844,262.0757751464844,272.6693725585937,263.7061462402344,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.819515228271484,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,9.508156654192136e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001001248092507,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,7.395230932161212e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001001256314339,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974853515625,0.0,0.0,0.0004749489889945,291.219482421875,294.1499938964844,263.7681579589844,262.0757751464844,272.6693725585937,263.7061462402344,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.819515228271484,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90350341796875,0.0,0.0,9.510094969300552e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001001452328637,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,7.396739238174632e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411193847656,0.0,0.0,0.0001001460477709,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0004750458756461,291.2187194824219,294.1499938964844,263.7862548828125,262.0895690917969,272.50982666015625,263.7253112792969,290.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.802595138549805,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90350341796875,0.0,0.0,9.510094969300552e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001001452328637,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,7.396739238174632e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411193847656,0.0,0.0,0.0001001460477709,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0004750458756461,291.2187194824219,294.1499938964844,263.7862548828125,262.0895690917969,272.50982666015625,263.7253112792969,290.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.802595138549805,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,9.511029929853976e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001001550845103,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,7.397466106340289e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,0.0001001558921416,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,0.000475092587294,291.2182922363281,294.1499938964844,263.7953186035156,262.0964050292969,272.4312438964844,263.7348022460937,290.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.794017791748047,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,9.511959069641308e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,0.0001001648706733,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,7.398188608931378e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,0.0001001656710286,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7568664550781,0.0,0.0,0.0004751390079036,291.2178649902344,294.1499938964844,263.8043212890625,262.1032409667969,272.3534545898437,263.7442626953125,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.7853946685791,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,9.513834083918482e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001001846248982,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,7.399647438433021e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142944335937,0.0,0.0,0.0001001854179776,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7368469238281,0.0,0.0,0.0004752327222377,291.2170104980469,294.1499938964844,263.82232666015625,262.1167907714844,272.2001647949219,263.76300048828125,290.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76809310913086,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,9.513834083918482e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001001846248982,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,7.399647438433021e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142944335937,0.0,0.0,0.0001001854179776,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7368469238281,0.0,0.0,0.0004752327222377,291.2170104980469,294.1499938964844,263.82232666015625,262.1167907714844,272.2001647949219,263.76300048828125,290.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76809310913086,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,9.515789133729412e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0001002052158582,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,7.401167385978624e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,0.0001002059943857,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.717041015625,0.0,0.0,0.0004753303946927,291.216064453125,294.1499938964844,263.8402404785156,262.1302185058594,272.0499267578125,263.7815856933594,290.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75083923339844,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,9.515789133729412e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0001002052158582,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,7.401167385978624e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,0.0001002059943857,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.717041015625,0.0,0.0,0.0004753303946927,291.216064453125,294.1499938964844,263.8402404785156,262.1302185058594,272.0499267578125,263.7815856933594,290.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75083923339844,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,9.51787587837316e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0001002271965262,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,7.402790652122349e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,0.0001002279677777,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974182128906,0.0,0.0,0.0004754346737172,291.2150573730469,294.1499938964844,263.85809326171875,262.1435546875,271.9026794433594,263.800048828125,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.7337703704834,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,9.51787587837316e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0001002271965262,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,7.402790652122349e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,0.0001002279677777,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974182128906,0.0,0.0,0.0004754346737172,291.2150573730469,294.1499938964844,263.85809326171875,262.1435546875,271.9026794433594,263.800048828125,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.7337703704834,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966613769531,0.0,0.0,9.520124876871704e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001002508870442,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,7.404539792332798e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749572753906,0.0,0.0,0.0001002516510197,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,0.0004755470436066,291.2140197753906,294.1499938964844,263.8758850097656,262.1567687988281,271.75836181640625,263.8183898925781,290.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.716976165771484,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966613769531,0.0,0.0,9.520124876871704e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001002508870442,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,7.404539792332798e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749572753906,0.0,0.0,0.0001002516510197,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,0.0004755470436066,291.2140197753906,294.1499938964844,263.8758850097656,262.1567687988281,271.75836181640625,263.8183898925781,290.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.716976165771484,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,9.521313768345864e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001002634089672,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,7.405464566545561e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1684875488281,0.0,0.0,0.0001002641729428,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,0.0004756064445246,291.2134704589844,294.1499938964844,263.8847351074219,262.163330078125,271.68731689453125,263.8275451660156,290.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.70870018005371,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,9.522544860374182e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0001002763819997,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,7.406422082567587e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620483398437,0.0,0.0,0.0001002771386993,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65875244140625,0.0,0.0,0.000475667999126,291.212890625,294.1499938964844,263.8935852050781,262.1698913574219,271.6169738769531,263.8366394042969,290.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70050811767578,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,9.52512855292298e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0001003035940811,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88092041015625,0.0,0.0,7.408431702060625e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001003043362288,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.000475797074614,291.21173095703125,294.1499938964844,263.91119384765625,262.1828918457031,271.4783630371094,263.85479736328125,290.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.684364318847656,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,9.52512855292298e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0001003035940811,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88092041015625,0.0,0.0,7.408431702060625e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001003043362288,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.000475797074614,291.21173095703125,294.1499938964844,263.91119384765625,262.1828918457031,271.4783630371094,263.85479736328125,290.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.684364318847656,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,9.527852671453728e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.000100332290458,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,7.410550460917875e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,0.0001003330253297,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,0.0004759331932291,291.2104797363281,294.1499938964844,263.9286804199219,262.19580078125,271.342529296875,263.87286376953125,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66853713989257,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,9.527852671453728e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.000100332290458,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,7.410550460917875e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,0.0001003330253297,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,0.0004759331932291,291.2104797363281,294.1499938964844,263.9286804199219,262.19580078125,271.342529296875,263.87286376953125,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66853713989257,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148742675781,0.0,0.0,9.5306895673275e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0001003621728159,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372802734375,0.0,0.0,7.412757258862257e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,0.0001003629004117,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,0.0004760749288834,291.20916748046875,294.1499938964844,263.94610595703125,262.2086181640625,271.2094421386719,263.8908386230469,290.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.652978897094727,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148742675781,0.0,0.0,9.5306895673275e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0001003621728159,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372802734375,0.0,0.0,7.412757258862257e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,0.0001003629004117,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,0.0004760749288834,291.20916748046875,294.1499938964844,263.94610595703125,262.2086181640625,271.2094421386719,263.8908386230469,290.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.652978897094727,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949157714844,0.0,0.0,9.533610136713833e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001003929355647,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157653808594,0.0,0.0,7.415028812829405e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,0.0001003936486085,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0004762208554893,291.20782470703125,294.1499938964844,263.9634094238281,262.2213134765625,271.0789794921875,263.9087219238281,290.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63763999938965,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949157714844,0.0,0.0,9.533610136713833e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001003929355647,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157653808594,0.0,0.0,7.415028812829405e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,0.0001003936486085,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0004762208554893,291.20782470703125,294.1499938964844,263.9634094238281,262.2213134765625,271.0789794921875,263.9087219238281,290.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63763999938965,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849975585937,0.0,0.0,9.535094432067126e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001004085643216,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050842285156,0.0,0.0,7.416182779707015e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1052551269531,0.0,0.0,0.0001004092773655,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,0.0004762950120493,291.20709228515625,294.1499938964844,263.9720153808594,262.2276611328125,271.0148010253906,263.9176330566406,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.630041122436523,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,9.536591824144124e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001004243385978,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944641113281,0.0,0.0,7.417347660521045e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.0001004250516416,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,0.0004763698379974,291.2063903808594,294.1499938964844,263.9805908203125,262.23394775390625,270.95123291015625,263.926513671875,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.622478485107425,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,9.539623715681957e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0001004562727757,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733459472656,0.0,0.0,7.419705798383802e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0001004569712677,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469665527344,0.0,0.0,0.0004765212943311,291.20489501953125,294.1499938964844,263.9976501464844,262.2464904785156,270.82598876953125,263.9441833496094,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60746383666992,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,9.539623715681957e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0001004562727757,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733459472656,0.0,0.0,7.419705798383802e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0001004569712677,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469665527344,0.0,0.0,0.0004765212943311,291.20489501953125,294.1499938964844,263.9976501464844,262.2464904785156,270.82598876953125,263.9441833496094,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60746383666992,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361083984375,0.0,0.0,9.542710176901892e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0001004887817543,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,7.422106136800721e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,0.0001004894729703,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0004766755155287,291.20330810546875,294.1499938964844,264.0146179199219,262.2589416503906,270.7032775878906,263.9617614746094,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59259605407715,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361083984375,0.0,0.0,9.542710176901892e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0001004887817543,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,7.422106136800721e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,0.0001004894729703,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0004766755155287,291.20330810546875,294.1499938964844,264.0146179199219,262.2589416503906,270.7032775878906,263.9617614746094,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59259605407715,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,9.545873035676776e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001005220983643,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317199707031,0.0,0.0,7.424566865665838e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,0.0001005227823043,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110168457031,0.0,0.0,0.0004768335493281,291.2016906738281,294.1499938964844,264.03143310546875,262.27130126953125,270.5830383300781,263.9792175292969,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57790756225586,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,9.545873035676776e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001005220983643,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317199707031,0.0,0.0,7.424566865665838e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,0.0001005227823043,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110168457031,0.0,0.0,0.0004768335493281,291.2016906738281,294.1499938964844,264.03143310546875,262.27130126953125,270.5830383300781,263.9792175292969,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57790756225586,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,9.549154492560774e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0001005566591629,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,7.427118544001132e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.000100557335827,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932861328125,0.0,0.0,0.0004769974912051,291.1999816894531,294.1499938964844,264.048095703125,262.2835693359375,270.4652404785156,263.9965515136719,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56346321105957,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,9.549154492560774e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0001005566591629,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,7.427118544001132e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.000100557335827,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932861328125,0.0,0.0,0.0004769974912051,291.1999816894531,294.1499938964844,264.048095703125,262.2835693359375,270.4652404785156,263.9965515136719,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56346321105957,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
