time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882873535156,0.0,0.0,9.550857794238254e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0001005745943984,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,7.428443495882675e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,0.0001005752710625,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,0.0004770825908053,291.1990966796875,294.1499938964844,264.056396484375,262.2897033691406,270.4072570800781,264.0051574707031,290.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021204259503e-09,0.0010176615323871,-0.0198271628469228,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.556365966796875,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,9.55261493800208e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0001005931044346,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908264160156,0.0,0.0,7.42981064831838e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03826904296875,0.0,0.0,0.0001005937738227,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.0004771703970618,291.1982116699219,294.1499938964844,264.06463623046875,262.2957763671875,270.3498840332031,264.0137634277344,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952079883466467e-09,0.0010178484953939,-0.0198844335973262,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.54936981201172,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600891113281,0.0,0.0,9.556333679938688e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001006322709145,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.670654296875,0.0,0.0,7.432702841470018e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,0.0001006329330266,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0004773561668116,291.19635009765625,294.1499938964844,264.0810546875,262.30792236328125,270.2367858886719,264.0308532714844,290.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53575325012207,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600891113281,0.0,0.0,9.556333679938688e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001006322709145,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.670654296875,0.0,0.0,7.432702841470018e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,0.0001006329330266,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0004773561668116,291.19635009765625,294.1499938964844,264.0810546875,262.30792236328125,270.2367858886719,264.0308532714844,290.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53575325012207,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414733886719,0.0,0.0,9.560405305819586e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001006751481327,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,7.43586933822371e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001006758029689,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,0.0004775595734827,291.1944274902344,294.1499938964844,264.0972900390625,262.3199768066406,270.1259460449219,264.0478210449219,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52278518676757,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414733886719,0.0,0.0,9.560405305819586e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001006751481327,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,7.43586933822371e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001006758029689,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,0.0004775595734827,291.1944274902344,294.1499938964844,264.0972900390625,262.3199768066406,270.1259460449219,264.0478210449219,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52278518676757,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,9.564938955008984e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001007229002425,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,7.439395267283544e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.002685546875,0.0,0.0,0.0001007235405268,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,0.0004777860594913,291.19244384765625,294.1499938964844,264.1133728027344,262.3319702148437,270.0173034667969,264.0646667480469,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51067924499512,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,9.564938955008984e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001007229002425,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,7.439395267283544e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.002685546875,0.0,0.0,0.0001007235405268,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,0.0004777860594913,291.19244384765625,294.1499938964844,264.1133728027344,262.3319702148437,270.0173034667969,264.0646667480469,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51067924499512,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047302246094,0.0,0.0,9.570053953211756e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001007767641567,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,7.44337376090698e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.000100777404441,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,0.0004780415911227,291.1903991699219,294.1499938964844,264.1292724609375,262.3439025878906,269.9108581542969,264.08135986328125,290.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49966049194336,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047302246094,0.0,0.0,9.570053953211756e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001007767641567,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,7.44337376090698e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.000100777404441,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,0.0004780415911227,291.1903991699219,294.1499938964844,264.1292724609375,262.3439025878906,269.9108581542969,264.08135986328125,290.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49966049194336,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,9.572869748808444e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0001008064282359,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6013488769531,0.0,0.0,7.445563824148849e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0001008070539683,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.398193359375,0.0,0.0,0.0004781822790391,291.1893310546875,294.1499938964844,264.1371765136719,262.349853515625,269.8585205078125,264.08966064453125,290.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204201762396224e-09,0.0010200042743235,-0.0205447096377611,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.49465751647949,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,9.575886360835284e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001008381950668,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59161376953125,0.0,0.0,7.447910320479423e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,0.0001008388207992,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897705078125,0.0,0.0,0.0004783329786732,291.188232421875,294.1499938964844,264.14501953125,262.35577392578125,269.8067321777344,264.0979309082031,290.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.49002456665039,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,9.582540951669216e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001009082698146,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,7.453085709130391e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.000100908895547,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729553222656,0.0,0.0,0.0004786654026247,291.18603515625,294.1499938964844,264.1605834960937,262.3675842285156,269.7046813964844,264.1143798828125,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48189163208008,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,9.582540951669216e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001009082698146,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,7.453085709130391e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.000100908895547,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729553222656,0.0,0.0,0.0004786654026247,291.18603515625,294.1499938964844,264.1605834960937,262.3675842285156,269.7046813964844,264.1143798828125,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48189163208008,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,9.590170520823448e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001009886254905,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,7.45901998016052e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.000100989236671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,0.0004790465463884,291.1837463378906,294.1499938964844,264.1759948730469,262.3793334960937,269.6046142578125,264.1307067871094,290.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.475542068481445,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,9.590170520823448e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001009886254905,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,7.45901998016052e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.000100989236671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,0.0004790465463884,291.1837463378906,294.1499938964844,264.1759948730469,262.3793334960937,269.6046142578125,264.1307067871094,290.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.475542068481445,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,9.598894394002856e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001010804990073,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,7.465805538231507e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001010811029118,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,0.0004794823762495,291.1813659667969,294.1499938964844,264.1911926269531,262.3910217285156,269.5065612792969,264.1468811035156,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47128868103028,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,9.598894394002856e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001010804990073,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,7.465805538231507e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001010811029118,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,0.0004794823762495,291.1813659667969,294.1499938964844,264.1911926269531,262.3910217285156,269.5065612792969,264.1468811035156,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47128868103028,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.415283203125,0.0,0.0,9.608825348550454e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001011850763461,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,7.473529694834724e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,0.0001011856729746,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.0,0.0004799784510396,291.1789245605469,294.1499938964844,264.2062072753906,262.4026794433594,269.41046142578125,264.1629333496094,290.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.469331741333008,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.415283203125,0.0,0.0,9.608825348550454e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001011850763461,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,7.473529694834724e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,0.0001011856729746,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.0,0.0004799784510396,291.1789245605469,294.1499938964844,264.2062072753906,262.4026794433594,269.41046142578125,264.1629333496094,290.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.469331741333008,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.406494140625,0.0,0.0,9.61427576839924e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001012424763757,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,7.477768667740747e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,0.0001012430730042,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31512451171875,0.0,0.0,0.0004802507173735,291.1776733398437,294.1499938964844,264.213623046875,262.40850830078125,269.3631286621094,264.1709289550781,290.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719842625737328e-09,0.0010244132718071,-0.0218950323760509,0.0,0.0,0.0,-0.0091356141492724,60.0,-18.46930885314941,-0.0,-7.155131243052892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39776611328125,0.0,0.0,9.62005797191523e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.000101303376141,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,7.482266664737836e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,0.0001013039654935,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30694580078125,0.0,0.0,0.0004805396019946,291.1763916015625,294.1499938964844,264.22100830078125,262.414306640625,269.3162841796875,264.1788635253906,290.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79186856650449e-09,0.0010250291088595,-0.0220836382359266,0.0,0.0,0.0,-0.0091713201254606,60.0,-18.46990966796875,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38037109375,0.0,0.0,9.63265702011995e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.000101436053228,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,7.492065196856856e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.0001014366353047,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0004811689723283,291.1737670898437,294.1499938964844,264.235595703125,262.4258728027344,269.22393798828125,264.19464111328125,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47306060791016,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38037109375,0.0,0.0,9.63265702011995e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.000101436053228,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,7.492065196856856e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.0001014366353047,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0004811689723283,291.1737670898437,294.1499938964844,264.235595703125,262.4258728027344,269.22393798828125,264.19464111328125,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47306060791016,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,9.646650141803548e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001015834059217,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591369628906,0.0,0.0,7.502948574256152e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,0.0001015839879983,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745666503906,0.0,0.0,0.0004818679590243,291.17108154296875,294.1499938964844,264.25,262.4373779296875,269.1334228515625,264.21026611328125,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509491473436,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47898292541504,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,9.646650141803548e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001015834059217,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591369628906,0.0,0.0,7.502948574256152e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,0.0001015839879983,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745666503906,0.0,0.0,0.0004818679590243,291.17108154296875,294.1499938964844,264.25,262.4373779296875,269.1334228515625,264.21026611328125,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509491473436,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47898292541504,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,9.661629883339629e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001017411559587,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,7.514599565183744e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,0.0001017417307593,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,0.0004826162476092,291.1683044433594,294.1499938964844,264.2631530761719,262.4479675292969,269.0446472167969,264.2256164550781,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48763465881348,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34588623046875,0.0,0.0,9.661629883339629e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001017411559587,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,7.514599565183744e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,0.0001017417307593,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,0.0004826162476092,291.1683044433594,294.1499938964844,264.2631530761719,262.4479675292969,269.0446472167969,264.2256164550781,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48763465881348,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,9.677121852291748e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001019043047563,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42242431640625,0.0,0.0,7.526649278588593e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.000101904872281,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,0.0004833901475649,291.1654663085937,294.1499938964844,264.274169921875,262.456787109375,268.95758056640625,264.2400817871094,290.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49886703491211,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,9.677121852291748e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001019043047563,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42242431640625,0.0,0.0,7.526649278588593e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.000101904872281,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425537109375,0.0,0.0,0.0004833901475649,291.1654663085937,294.1499938964844,264.274169921875,262.456787109375,268.95758056640625,264.2400817871094,290.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49886703491211,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,9.685045370133594e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001019877454382,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,7.532812014687806e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,0.0001019883056869,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,0.0004837859596591,291.1640014648437,294.1499938964844,264.2789001464844,262.4605712890625,268.9146728515625,264.2468566894531,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601363260003382e-09,0.0010319509310647,-0.0242032129317522,0.0,0.0,0.0,-0.0095726205036044,60.0,-18.505407333374023,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,9.693075116956608e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001020723066176,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,7.539057696703821e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,0.0001020728595904,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266845703125,0.0,0.0,0.0004841870686504,291.1625061035156,294.1499938964844,264.2831115722656,262.46392822265625,268.8721618652344,264.25323486328125,290.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138813727317e-09,0.0010328061180189,-0.0244650933891534,0.0,0.0,0.0,-0.0096222069114446,60.0,-18.512496948242188,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2949523925781,0.0,0.0,9.709422010928392e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001022444484988,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,7.551770977443084e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.0001022450014716,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,0.0004850036348216,291.15948486328125,294.1499938964844,264.2901916503906,262.46954345703125,268.7882995605469,264.2648620605469,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.528209686279297,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2949523925781,0.0,0.0,9.709422010928392e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001022444484988,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,7.551770977443084e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.0001022450014716,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,0.0004850036348216,291.15948486328125,294.1499938964844,264.2901916503906,262.46954345703125,268.7882995605469,264.2648620605469,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.528209686279297,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,9.726091229822488e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001024199882522,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,7.564736733911559e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,0.000102420533949,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0004858363245148,291.1563720703125,294.1499938964844,264.2955322265625,262.47369384765625,268.7059326171875,264.2747802734375,290.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363227920606,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54588508605957,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,9.726091229822488e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001024199882522,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,7.564736733911559e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,0.000102420533949,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0004858363245148,291.1563720703125,294.1499938964844,264.2955322265625,262.47369384765625,268.7059326171875,264.2747802734375,290.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363227920606,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54588508605957,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,9.743002738105132e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001025980818667,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,7.57789021008648e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.832275390625,0.0,0.0,0.0001025986202876,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795654296875,0.0,0.0,0.0004866811214014,291.1531982421875,294.1499938964844,264.2992248535156,262.4765319824219,268.6250305175781,264.28289794921875,290.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56526565551757,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,9.743002738105132e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001025980818667,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,7.57789021008648e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.832275390625,0.0,0.0,0.0001025986202876,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795654296875,0.0,0.0,0.0004866811214014,291.1531982421875,294.1499938964844,264.2992248535156,262.4765319824219,268.6250305175781,264.28289794921875,290.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56526565551757,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,9.760069224284962e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001027777980198,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,7.591163739562035e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0001027783364406,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0004875336308032,291.14990234375,294.1499938964844,264.3014221191406,262.4781799316406,268.5455017089844,264.28924560546875,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.586095809936523,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
