time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,9.760069224284962e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001027777980198,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,7.591163739562035e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0001027783364406,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0004875336308032,291.14990234375,294.1499938964844,264.3014221191406,262.4781799316406,268.5455017089844,264.28924560546875,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.586095809936523,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,9.76863011601381e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001028679544106,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.0,7.597821968374774e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,0.0001028684855555,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15625,0.0,0.0,0.0004879612824879,291.1482238769531,294.1499938964844,264.302001953125,262.47857666015625,268.5062561035156,264.2917785644531,290.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59698486328125,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,9.77719246293418e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001029581253533,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,7.604481652379036e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,0.0001029586492222,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485290527344,0.0,0.0,0.0004883889923803,291.1465148925781,294.1499938964844,264.30224609375,262.47869873046875,268.4673767089844,264.2938842773437,290.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.608125686645508,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,9.794268407858908e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001031379433698,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,7.617763185407966e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,0.0001031384672387,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13311767578125,0.0,0.0,0.000489242025651,291.14306640625,294.1499938964844,264.3018798828125,262.4782409667969,268.3905029296875,264.2969665527344,290.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.63102912902832,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,9.794268407858908e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001031379433698,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,7.617763185407966e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,0.0001031384672387,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13311767578125,0.0,0.0,0.000489242025651,291.14306640625,294.1499938964844,264.3018798828125,262.4782409667969,268.3905029296875,264.2969665527344,290.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.63102912902832,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955261230469,0.0,0.0,9.8111828265246e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001033160660881,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,7.630918844370171e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,0.0001033165826811,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0004900869680568,291.1395263671875,294.1499938964844,264.3004150390625,262.4768981933594,268.31494140625,264.29852294921875,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65454864501953,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955261230469,0.0,0.0,9.8111828265246e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001033160660881,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,7.630918844370171e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,0.0001033165826811,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0004900869680568,291.1395263671875,294.1499938964844,264.3004150390625,262.4768981933594,268.31494140625,264.29852294921875,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65454864501953,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,9.8278142104391e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001034912056638,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,7.643854769412428e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,0.0001034917222568,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025085449219,0.0,0.0,0.0004909177077934,291.1358947753906,294.1499938964844,264.2980041503906,262.47479248046875,268.2406005859375,264.2987365722656,290.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67835807800293,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,9.8278142104391e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001034912056638,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,7.643854769412428e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,0.0001034917222568,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025085449219,0.0,0.0,0.0004909177077934,291.1358947753906,294.1499938964844,264.2980041503906,262.47479248046875,268.2406005859375,264.2987365722656,290.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67835807800293,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,9.844032319961116e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001036619942169,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,7.656468369532377e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,0.0001036625035339,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,0.0004917279002256,291.1321716308594,294.1499938964844,264.2947692871094,262.4720153808594,268.1674499511719,264.2977600097656,290.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.702125549316406,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,9.844032319961116e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001036619942169,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,7.656468369532377e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,0.0001036625035339,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,0.0004917279002256,291.1321716308594,294.1499938964844,264.2947692871094,262.4720153808594,268.1674499511719,264.2977600097656,290.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.702125549316406,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,9.851943468675016e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001037453112076,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,7.662621646886691e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607116699219,0.0,0.0,0.0001037458132486,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797424316406,0.0,0.0,0.0004921230720356,291.1302795410156,294.1499938964844,264.2928771972656,262.4704284667969,268.1312866210937,264.2968444824219,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680410416659017e-08,0.0010497282491996,-0.0296454336494207,0.0,0.0,0.0,-0.0106032919138669,60.0,-18.7138900756836,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,9.859699639491736e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001038269838318,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,7.668654143344611e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0001038274858728,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.0004925105022266,291.1283569335937,294.1499938964844,264.2908630371094,262.4687194824219,268.0954284667969,264.29571533203125,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022912440316e-08,0.0010505543323233,-0.0298982691019773,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.72551345825196,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.130859375,0.0,0.0,9.874671377474442e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001039846465573,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,7.68029858591035e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,0.0001039851413224,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570983886719,0.0,0.0,0.0004932584124617,291.1244506835937,294.1499938964844,264.286376953125,262.4649658203125,268.0245666503906,264.29278564453125,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.74814987182617,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.130859375,0.0,0.0,9.874671377474442e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001039846465573,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,7.68029858591035e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,0.0001039851413224,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570983886719,0.0,0.0,0.0004932584124617,291.1244506835937,294.1499938964844,264.286376953125,262.4649658203125,268.0245666503906,264.29278564453125,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.74814987182617,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,9.88879837677814e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,0.0001041339055518,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0004939641221426,291.1204528808594,294.1499938964844,264.2815246582031,262.4609069824219,267.9548645019531,264.2890625,290.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139502736374652e-08,0.0010536537738516,-0.0308468416333198,0.0,0.0,0.0,-0.010830882936716,60.0,-18.7696590423584,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,9.88879837677814e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,0.0001041339055518,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0004939641221426,291.1204528808594,294.1499938964844,264.2815246582031,262.4609069824219,267.9548645019531,264.2890625,290.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139502736374652e-08,0.0010536537738516,-0.0308468416333198,0.0,0.0,0.0,-0.010830882936716,60.0,-18.7696590423584,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989990234375,0.0,0.0,9.901928569888696e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001042716903612,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.0001042721705744,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,0.0004946200060658,291.11639404296875,294.1499938964844,264.2763671875,262.4566345214844,267.8862609863281,264.2847595214844,290.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303061680540852e-08,0.0010550523875281,-0.0312748327851295,0.0,0.0,0.0,-0.0109119657427072,60.0,-18.789663314819336,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989990234375,0.0,0.0,9.901928569888696e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001042716903612,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.0001042721705744,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,0.0004946200060658,291.11639404296875,294.1499938964844,264.2763671875,262.4566345214844,267.8862609863281,264.2847595214844,290.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303061680540852e-08,0.0010550523875281,-0.0312748327851295,0.0,0.0,0.0,-0.0109119657427072,60.0,-18.789663314819336,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,9.913909889291972e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001043978627421,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,7.710817590123042e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,0.0001043983429553,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0004952185554429,291.1122131347656,294.1499938964844,264.27105712890625,262.4522705078125,267.8187561035156,264.280029296875,290.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.807785034179688,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,9.913909889291972e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001043978627421,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,7.710817590123042e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,0.0001043983429553,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0004952185554429,291.1122131347656,294.1499938964844,264.27105712890625,262.4522705078125,267.8187561035156,264.280029296875,290.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.807785034179688,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,9.919421427184716e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.000104455910332,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,7.71510458434932e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001044563832692,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048828125,0.0,0.0,0.0004954938776791,291.110107421875,294.1499938964844,264.26837158203125,262.4500732421875,267.7854309082031,264.27752685546875,290.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.81598854064941,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674743652344,0.0,0.0,9.924588084686548e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001045103126671,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434020996094,0.0,0.0,7.719123095739633e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007751464844,0.0,0.0,0.0001045107856043,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974670410156,0.0,0.0,0.0004957519122399,291.10797119140625,294.1499938964844,264.2657165527344,262.4479064941406,267.7524108886719,264.2749938964844,290.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574784828349,1.2585311459645254e-08,0.0010574659099802,-0.032013364136219,0.0,0.0,0.0,-0.0110518895089626,60.0,-18.823585510253903,-0.0,-7.624350217838582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,9.933824912877752e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001046075922204,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,7.726307376287878e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68994140625,0.0,0.0,0.0001046080578817,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0004962133825756,291.1036071777344,294.1499938964844,264.2605285644531,262.4436950683594,267.6871032714844,264.2698059082031,290.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058462425135,1.2700365203954789e-08,0.0010584497358649,-0.0323144011199474,0.0,0.0,0.0,-0.0111089264973998,60.0,-18.836811065673828,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,9.933824912877752e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001046075922204,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,7.726307376287878e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68994140625,0.0,0.0,0.0001046080578817,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0004962133825756,291.1036071777344,294.1499938964844,264.2605285644531,262.4436950683594,267.6871032714844,264.2698059082031,290.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058462425135,1.2700365203954789e-08,0.0010584497358649,-0.0323144011199474,0.0,0.0,0.0,-0.0111089264973998,60.0,-18.836811065673828,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,9.94148140307516e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001046882243826,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101989746094,0.0,0.0,7.732262747595087e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791076660156,0.0,0.0,0.000104688682768,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,0.0004965958651155,291.09918212890625,294.1499938964844,264.255615234375,262.439697265625,267.62286376953125,264.2646789550781,290.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795722703629052e-08,0.001059265108779,-0.032563891261816,0.0,0.0,0.0,-0.0111561985686421,60.0,-18.846982955932617,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,9.94148140307516e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001046882243826,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101989746094,0.0,0.0,7.732262747595087e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791076660156,0.0,0.0,0.000104688682768,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,0.0004965958651155,291.09918212890625,294.1499938964844,264.255615234375,262.439697265625,267.62286376953125,264.2646789550781,290.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795722703629052e-08,0.001059265108779,-0.032563891261816,0.0,0.0,0.0,-0.0111561985686421,60.0,-18.846982955932617,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207214355469,0.0,0.0,9.947446960723028e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001047510450007,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,0.0001047514961101,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,0.0004968938301317,291.0946655273437,294.1499938964844,264.2510681152344,262.4360656738281,267.55975341796875,264.2596740722656,290.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870010834831191e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.853805541992188,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207214355469,0.0,0.0,9.947446960723028e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001047510450007,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,0.0001047514961101,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,0.0004968938301317,291.0946655273437,294.1499938964844,264.2510681152344,262.4360656738281,267.55975341796875,264.2596740722656,290.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870010834831191e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.853805541992188,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,9.951633546734227e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001047951373038,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07733154296875,0.0,0.0,7.740158616797999e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,0.0001047955811372,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389038085937,0.0,0.0,0.000497103028465,291.0900573730469,294.1499938964844,264.2470397949219,262.432861328125,267.49774169921875,264.2550048828125,290.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922133585391292e-08,0.0010603460250422,-0.0328946225345134,0.0,0.0,0.0,-0.0112188663333654,60.0,-18.85699844360352,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,9.951633546734227e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001047951373038,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07733154296875,0.0,0.0,7.740158616797999e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,0.0001047955811372,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389038085937,0.0,0.0,0.000497103028465,291.0900573730469,294.1499938964844,264.2470397949219,262.432861328125,267.49774169921875,264.2550048828125,290.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922133585391292e-08,0.0010603460250422,-0.0328946225345134,0.0,0.0,0.0,-0.0112188663333654,60.0,-18.85699844360352,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,9.95300433714874e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001048095728037,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691833496094,0.0,0.0,7.741224544588476e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,0.0001048100166372,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0004971714806742,291.08770751953125,294.1499938964844,264.2452697753906,262.4314880371094,267.4671630859375,264.2528381347656,290.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605049319565,1.2939192828298474e-08,0.0010604920098558,-0.0329392552375793,0.0,0.0,0.0,-0.0112273236736655,60.0,-18.85707092285156,-0.0,-7.668050727716037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,9.95397858787328e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001048198391799,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06103515625,0.0,0.0,7.741982699371874e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0001048202830133,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,0.0004972202004864,291.0853576660156,294.1499938964844,264.2436828613281,262.4302673339844,267.43682861328125,264.25079345703125,290.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606086580082,1.2951319128262641e-08,0.0010605957359075,-0.032970979809761,0.0,0.0,0.0,-0.0112333353608846,60.0,-18.85630416870117,-0.0,-7.66954997288849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,9.9544609838631e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001048249177983,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,7.742357411189005e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0001048253543558,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,0.000497244298458,291.08056640625,294.1499938964844,264.2411193847656,262.4283447265625,267.376953125,264.24713134765625,290.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957282358172506e-08,0.0010606467258185,-0.032986581325531,0.0,0.0,0.0,-0.011236292310059,60.0,-18.851694107055664,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,9.9544609838631e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001048249177983,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,7.742357411189005e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0001048253543558,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,0.000497244298458,291.08056640625,294.1499938964844,264.2411193847656,262.4283447265625,267.376953125,264.24713134765625,290.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957282358172506e-08,0.0010606467258185,-0.032986581325531,0.0,0.0,0.0,-0.011236292310059,60.0,-18.851694107055664,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,9.952885011443868e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.000104808328615,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,7.741132139926776e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0001048087578965,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,0.0004971656017005,291.0757141113281,294.1499938964844,264.239501953125,262.4272155761719,267.3182678222656,264.24420166015625,290.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604915441945,1.2937614535246666e-08,0.0010604786220937,-0.0329351238906383,0.0,0.0,0.0,-0.0112265422940254,60.0,-18.84253692626953,-0.0,-7.667855328463703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,9.952885011443868e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.000104808328615,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,7.741132139926776e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0001048087578965,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,0.0004971656017005,291.0757141113281,294.1499938964844,264.239501953125,262.4272155761719,267.3182678222656,264.24420166015625,290.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604915441945,1.2937614535246666e-08,0.0010604786220937,-0.0329351238906383,0.0,0.0,0.0,-0.0112265422940254,60.0,-18.84253692626953,-0.0,-7.667855328463703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,9.94931033346802e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001047706973622,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,7.738351996522397e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0001047711193677,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0004969870788045,291.0707702636719,294.1499938964844,264.2389221191406,262.4269714355469,267.2606506347656,264.2421264648437,290.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601104004308,1.2893038636718757e-08,0.0010600975947454,-0.032818503677845,0.0,0.0,0.0,-0.0112044438719749,60.0,-18.82903480529785,-0.0,-7.662343648462412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,9.94931033346802e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001047706973622,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,7.738351996522397e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0001047711193677,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0004969870788045,291.0707702636719,294.1499938964844,264.2389221191406,262.4269714355469,267.2606506347656,264.2421264648437,290.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601104004308,1.2893038636718757e-08,0.0010600975947454,-0.032818503677845,0.0,0.0,0.0,-0.0112044438719749,60.0,-18.82903480529785,-0.0,-7.662343648462412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
