time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,9.943624900188296e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.000104710823507,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,7.733929669484496e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0001047112382366,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,0.0004967030836269,291.06573486328125,294.1499938964844,264.23956298828125,262.4277648925781,267.2041320800781,264.2409973144531,290.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595043422654,1.2822154893399329e-08,0.00105949153658,-0.0326330475509166,0.0,0.0,0.0,-0.0111693041399121,60.0,-18.810773849487305,-0.0,-7.653583367073227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,9.943624900188296e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.000104710823507,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,7.733929669484496e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0001047112382366,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,0.0004967030836269,291.06573486328125,294.1499938964844,264.23956298828125,262.4277648925781,267.2041320800781,264.2409973144531,290.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595043422654,1.2822154893399329e-08,0.00105949153658,-0.0326330475509166,0.0,0.0,0.0,-0.0111693041399121,60.0,-18.810773849487305,-0.0,-7.653583367073227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,9.940069139702246e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001046733814291,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,7.731164077995345e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,0.0001046737961587,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0004965254338458,291.0632019042969,294.1499938964844,264.2403564453125,262.4285888671875,267.1763000488281,264.2408142089844,290.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591252939775,1.2777831237542614e-08,0.0010591126047074,-0.0325170829892158,0.0,0.0,0.0,-0.0111473314464092,60.0,-18.79995918273925,-0.0,-7.648108635294194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144897460937,0.0,0.0,9.935878915712236e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001046292600221,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,7.727905176579952e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,0.0001046296747517,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0004963161773048,291.0606384277344,294.1499938964844,264.24151611328125,262.4296875,267.14874267578125,264.2409362792969,290.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058678724803,1.2725607234642666e-08,0.0010586660355329,-0.0323804430663585,0.0,0.0,0.0,-0.01112144254148,60.0,-18.7877254486084,-0.0,-7.641659749424434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,9.926111670210958e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001045264143613,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,7.720308349234983e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,0.0001045268218149,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.000495828280691,291.0554504394531,294.1499938964844,264.2449645996094,262.432861328125,267.0943908691406,264.24200439453125,290.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.0320619344711303,0.0,0.0,0.0,-0.0110610947012901,60.0,-18.760059356689453,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,9.926111670210958e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001045264143613,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,7.720308349234983e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,0.0001045268218149,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.000495828280691,291.0554504394531,294.1499938964844,264.2449645996094,262.432861328125,267.0943908691406,264.24200439453125,290.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.0320619344711303,0.0,0.0,0.0,-0.0110610947012901,60.0,-18.760059356689453,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.914417751133442e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001044032760546,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,7.711213402217254e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0001044036762323,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,0.0004952441668137,291.0502014160156,294.1499938964844,264.25,262.4373779296875,267.0413818359375,264.2446594238281,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563916293904,1.2458134968085233e-08,0.0010563790565356,-0.0316806025803089,0.0,0.0,0.0,-0.0109888464212417,60.0,-18.72688674926757,-0.0,-7.608675645087716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.914417751133442e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001044032760546,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,7.711213402217254e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0001044036762323,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,0.0004952441668137,291.0502014160156,294.1499938964844,264.25,262.4373779296875,267.0413818359375,264.2446594238281,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563916293904,1.2458134968085233e-08,0.0010563790565356,-0.0316806025803089,0.0,0.0,0.0,-0.0109888464212417,60.0,-18.72688674926757,-0.0,-7.608675645087716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,9.902162855723871e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001042742296704,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,7.701681170146912e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,0.0001042746225721,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0004946320550516,291.0448913574219,294.1499938964844,264.2574462890625,262.44403076171875,266.9894104003906,264.2486572265625,290.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.69052696228028,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,9.902162855723871e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001042742296704,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,7.701681170146912e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,0.0001042746225721,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0004946320550516,291.0448913574219,294.1499938964844,264.2574462890625,262.44403076171875,266.9894104003906,264.2486572265625,290.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.69052696228028,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,9.890802903100848e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001041546129272,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,7.69284597481601e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0001041549985529,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.000494064646773,291.0394897460937,294.1499938964844,264.26788330078125,262.45330810546875,266.93878173828125,264.2550048828125,290.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163831719647078e-08,0.001053862622939,-0.0309105031192302,0.0,0.0,0.0,-0.0108429472893476,60.0,-18.65232276916504,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,9.890802903100848e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001041546129272,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,7.69284597481601e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0001041549985529,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.000494064646773,291.0394897460937,294.1499938964844,264.26788330078125,262.45330810546875,266.93878173828125,264.2550048828125,290.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163831719647078e-08,0.001053862622939,-0.0309105031192302,0.0,0.0,0.0,-0.0108429472893476,60.0,-18.65232276916504,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,9.885372128337622e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001040974166244,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,7.688621553825215e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,0.0001040978022501,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0004937933408655,291.0367431640625,294.1499938964844,264.274169921875,262.4588928222656,266.9138488769531,264.2588806152344,290.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096142754103312e-08,0.0010532836895436,-0.0307333786040544,0.0,0.0,0.0,-0.0108093908056616,60.0,-18.63299560546875,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84112548828125,0.0,0.0,9.880295692710206e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001040439601638,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,7.684673619223759e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001040443457895,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,0.0004935397300869,291.03399658203125,294.1499938964844,264.2810974121094,262.4650573730469,266.8892517089844,264.26348876953125,290.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032872476197554e-08,0.0010527428239583,-0.0305678099393844,0.0,0.0,0.0,-0.0107780257239937,60.0,-18.613609313964844,-0.0,-7.556379699735771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,9.870898793451488e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0001039450144162,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,7.677364919800311e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.000103945392766,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,0.0004930704017169,291.0284729003906,294.1499938964844,264.2968139648437,262.47906494140625,266.84088134765625,264.274169921875,290.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915761710667994e-08,0.00105174141936,-0.0302613452076911,0.0,0.0,0.0,-0.0107199689373373,60.0,-18.57487297058105,-0.0,-7.542009683447759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,9.870898793451488e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0001039450144162,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,7.677364919800311e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.000103945392766,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,0.0004930704017169,291.0284729003906,294.1499938964844,264.2968139648437,262.47906494140625,266.84088134765625,264.274169921875,290.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915761710667994e-08,0.00105174141936,-0.0302613452076911,0.0,0.0,0.0,-0.0107199689373373,60.0,-18.57487297058105,-0.0,-7.542009683447759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,9.862733713816851e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001038590344251,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,7.671014463994652e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0001038594127749,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,0.0004926625406369,291.0228576660156,294.1499938964844,264.3148803710937,262.4951171875,266.7937927246094,264.28741455078125,290.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53661155700684,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,9.862733713816851e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001038590344251,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,7.671014463994652e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0001038594127749,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,0.0004926625406369,291.0228576660156,294.1499938964844,264.3148803710937,262.4951171875,266.7937927246094,264.28741455078125,290.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53661155700684,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,9.85599253908731e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001037880501826,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,7.665771408937871e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089416503906,0.0,0.0,0.0001037884212564,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0004923258675262,291.0171813964844,294.1499938964844,264.3349914550781,262.5130310058594,266.7480163574219,264.3029479980469,290.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49927520751953,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,9.85599253908731e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001037880501826,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,7.665771408937871e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089416503906,0.0,0.0,0.0001037884212564,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0004923258675262,291.0171813964844,294.1499938964844,264.3349914550781,262.5130310058594,266.7480163574219,264.3029479980469,290.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49927520751953,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,9.850797505350783e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001037333568092,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,7.661731069674715e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,0.0001037337206071,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293701171875,0.0,0.0,0.0004920663777738,291.01141357421875,294.1499938964844,264.3569641113281,262.5325622558594,266.7034606933594,264.3206481933594,290.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463298797607425,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,9.850797505350783e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001037333568092,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,7.661731069674715e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,0.0001037337206071,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293701171875,0.0,0.0,0.0004920663777738,291.01141357421875,294.1499938964844,264.3569641113281,262.5325622558594,266.7034606933594,264.3206481933594,290.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463298797607425,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,9.848834451986475e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001037126785377,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,7.660203846171498e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001037130423355,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0004919682978652,291.0085144042969,294.1499938964844,264.3685607910156,262.5429077148437,266.6816711425781,264.33026123046875,290.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44598197937012,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,9.847277397057042e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001036962858051,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,7.658993126824498e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.000103696649603,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0004918905324302,291.0055847167969,294.1499938964844,264.38055419921875,262.5535583496094,266.66021728515625,264.3403625488281,290.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.429141998291016,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,9.845441672950984e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001036769608617,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,7.657564856344834e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0001036773173836,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0004917988553643,290.99969482421875,294.1499938964844,264.4055480957031,262.5757751464844,266.61822509765625,264.36181640625,290.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39697265625,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,9.845441672950984e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001036769608617,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,7.657564856344834e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0001036773173836,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0004917988553643,290.99969482421875,294.1499938964844,264.4055480957031,262.5757751464844,266.61822509765625,264.36181640625,290.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39697265625,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,9.845309978118166e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001036755711538,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,7.657462265342474e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,0.0001036759203998,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0004917922778986,290.99371337890625,294.1499938964844,264.43170166015625,262.5990600585937,266.57745361328125,264.3848876953125,290.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.367084503173828,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,9.845309978118166e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001036755711538,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,7.657462265342474e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,0.0001036759203998,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0004917922778986,290.99371337890625,294.1499938964844,264.43170166015625,262.5990600585937,266.57745361328125,264.3848876953125,290.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.367084503173828,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,9.846718603512272e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001036904141074,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836303710937,0.0,0.0,7.65855802455917e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,0.0001036907560774,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0004918626509606,290.9876708984375,294.1499938964844,264.45880126953125,262.6231384277344,266.53790283203125,264.4093933105469,290.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.3394775390625,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,9.846718603512272e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001036904141074,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836303710937,0.0,0.0,7.65855802455917e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,0.0001036907560774,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0004918626509606,290.9876708984375,294.1499938964844,264.45880126953125,262.6231384277344,266.53790283203125,264.4093933105469,290.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.3394775390625,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,9.84935977612622e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001037182300933,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,7.660612754989415e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,0.0001037185720633,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.0004919946659356,290.9815368652344,294.1499938964844,264.4866027832031,262.6478881835937,266.4996032714844,264.43511962890625,290.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.313884735107425,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,9.84935977612622e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001037182300933,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,7.660612754989415e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,0.0001037185720633,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.0004919946659356,290.9815368652344,294.1499938964844,264.4866027832031,262.6478881835937,266.4996032714844,264.43511962890625,290.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.313884735107425,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.850993228610604e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001037354377331,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616271972656,0.0,0.0,7.661883137188852e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001037357724271,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,0.0004920762730762,290.9784240722656,294.1499938964844,264.5007019042969,262.6604309082031,266.4808959960937,264.4483947753906,289.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30169105529785,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,9.85272490652278e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0001037536712829,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,7.663229916943237e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,0.0001037540059769,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,0.0004921627696603,290.9753112792969,294.1499938964844,264.5149230957031,262.67303466796875,266.4625244140625,264.4618835449219,289.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.289737701416016,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,9.856311226030812e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001037914407788,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,7.666019519092515e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001037917681969,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004923418746329,290.96905517578125,294.1499938964844,264.54345703125,262.69842529296875,266.4266357421875,264.4893798828125,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26616668701172,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,9.856311226030812e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001037914407788,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,7.666019519092515e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001037917681969,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004923418746329,290.96905517578125,294.1499938964844,264.54345703125,262.69842529296875,266.4266357421875,264.4893798828125,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26616668701172,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.860028512775898e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001038305854308,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,7.66891025705263e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,0.0001038309128489,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,0.0004925276152789,290.9626770019531,294.1499938964844,264.5720520019531,262.7238464355469,266.39190673828125,264.51739501953125,289.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24284553527832,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.860028512775898e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001038305854308,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,7.66891025705263e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,0.0001038309128489,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,0.0004925276152789,290.9626770019531,294.1499938964844,264.5720520019531,262.7238464355469,266.39190673828125,264.51739501953125,289.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24284553527832,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,9.863849118119106e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001038708214764,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71075439453125,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001038711488945,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.000492718478199,290.9562683105469,294.1499938964844,264.6004638671875,262.74908447265625,266.3583374023437,264.5456848144531,289.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21979141235352,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
