time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,9.863849118119106e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001038708214764,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71075439453125,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001038711488945,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.000492718478199,290.9562683105469,294.1499938964844,264.6004638671875,262.74908447265625,266.3583374023437,264.5456848144531,289.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21979141235352,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445007324219,0.0,0.0,9.867747576208784e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001039118797052,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,7.674914377275854e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0001039121998474,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,0.0004929132410325,290.9497375488281,294.1499938964844,264.62841796875,262.77392578125,266.32598876953125,264.57403564453125,289.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19712829589844,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445007324219,0.0,0.0,9.867747576208784e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001039118797052,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,7.674914377275854e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0001039121998474,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,0.0004929132410325,290.9497375488281,294.1499938964844,264.62841796875,262.77392578125,266.32598876953125,264.57403564453125,289.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19712829589844,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,9.869718633126467e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001039326380123,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68914794921875,0.0,0.0,7.676447421545163e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0001039329508785,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,0.0004930116701871,290.94647216796875,294.1499938964844,264.6421813964844,262.7861328125,266.31024169921875,264.588134765625,289.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.185970306396484,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,9.871699148789048e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001039534981828,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,7.677987741772085e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,0.0001039538110489,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0004931106232106,290.94317626953125,294.1499938964844,264.6557312011719,262.7981872558594,266.2947082519531,264.6021728515625,289.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.1749324798584,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,9.875679825199768e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001039954222505,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.0001039957278408,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.000493309518788,290.9365234375,294.1499938964844,264.68218994140625,262.8216857910156,266.26446533203125,264.6298828125,289.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15332794189453,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,9.875679825199768e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001039954222505,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.0001039957278408,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.000493309518788,290.9365234375,294.1499938964844,264.68218994140625,262.8216857910156,266.26446533203125,264.6298828125,289.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15332794189453,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,9.87966704997234e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001040374118019,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,7.684185402467847e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001040377173922,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0004935087054036,290.9297790527344,294.1499938964844,264.70751953125,262.8441772460937,266.2352294921875,264.6569519042969,289.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13246154785156,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,9.87966704997234e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001040374118019,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,7.684185402467847e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001040377173922,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0004935087054036,290.9297790527344,294.1499938964844,264.70751953125,262.8441772460937,266.2352294921875,264.6569519042969,289.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13246154785156,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,9.883638267638162e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001040792267303,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391296386719,0.0,0.0,7.687274046475068e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.0001040795323206,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.000493707077112,290.9229736328125,294.1499938964844,264.73150634765625,262.8655090332031,266.2070007324219,264.68310546875,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.112443923950195,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,9.883638267638162e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001040792267303,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391296386719,0.0,0.0,7.687274046475068e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.0001040795323206,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.000493707077112,290.9229736328125,294.1499938964844,264.73150634765625,262.8655090332031,266.2070007324219,264.68310546875,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.112443923950195,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,9.88757165032439e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.000104120648757,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,7.69033285905607e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001041209543473,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0004939035279676,290.9161071777344,294.1499938964844,264.75396728515625,262.88543701171875,266.1796875,264.7080993652344,289.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09339714050293,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,9.88757165032439e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.000104120648757,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,7.69033285905607e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001041209543473,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0004939035279676,290.9161071777344,294.1499938964844,264.75396728515625,262.88543701171875,266.1796875,264.7080993652344,289.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09339714050293,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,9.889517241390422e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0001041411451296,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,7.69184625823982e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,0.0001041414434439,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251770019531,0.0,0.0,0.0004940007347613,290.91265869140625,294.1499938964844,264.7645263671875,262.8948059082031,266.1664123535156,264.7200927734375,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.084285736083984,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,9.89144537015818e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0001041614450514,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,7.693345833104104e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,0.0001041617433656,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0004940970684401,290.9091796875,294.1499938964844,264.77459716796875,262.9037780761719,266.1533508300781,264.731689453125,289.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07547950744629,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,9.895239054458216e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001042016956489,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,0.0004942865925841,290.9021301269531,294.1499938964844,264.7932434082031,262.9203186035156,266.1278381347656,264.753662109375,289.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.058752059936523,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,9.895239054458216e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001042016956489,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,0.0004942865925841,290.9021301269531,294.1499938964844,264.7932434082031,262.9203186035156,266.1278381347656,264.753662109375,289.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.058752059936523,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,9.898931602947414e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0001042405710904,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0004944710526615,290.8950500488281,294.1499938964844,264.80963134765625,262.93487548828125,266.1031188964844,264.7738342285156,289.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.043386459350582,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,9.898931602947414e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,7.699168054386973e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0001042405710904,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0004944710526615,290.8950500488281,294.1499938964844,264.80963134765625,262.93487548828125,266.1031188964844,264.7738342285156,289.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.043386459350582,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,9.902501187752932e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0001042778749251,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,0.0001042781659634,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,0.0004946493427269,290.88787841796875,294.1499938964844,264.8235778808594,262.9472351074219,266.0791320800781,264.7919006347656,289.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.029504776000977,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,9.902501187752932e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0001042778749251,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,0.0001042781659634,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,0.0004946493427269,290.88787841796875,294.1499938964844,264.8235778808594,262.9472351074219,266.0791320800781,264.7919006347656,289.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.029504776000977,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50909423828125,0.0,0.0,9.905927436193453e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001043139636749,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,0.0001043142474372,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,0.0004948205314576,290.8806457519531,294.1499938964844,264.83477783203125,262.9571838378906,266.0558166503906,264.8076171875,289.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.017234802246094,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50909423828125,0.0,0.0,9.905927436193453e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001043139636749,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,0.0001043142474372,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,0.0004948205314576,290.8806457519531,294.1499938964844,264.83477783203125,262.9571838378906,266.0558166503906,264.8076171875,289.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.017234802246094,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024108886719,0.0,0.0,9.90757835097611e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001043313532136,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,7.705893949605525e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001043316297,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,0.0004949030117131,290.87701416015625,294.1499938964844,264.8393249511719,262.9612121582031,266.04443359375,264.8144836425781,289.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.011783599853516,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,9.909188520396128e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001043483061948,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5405578613281,0.0,0.0,7.707146141910926e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001043485826812,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,0.0004949834547005,290.87335205078125,294.1499938964844,264.84307861328125,262.9645690917969,266.0331726074219,264.8207092285156,289.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.006765365600586,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,9.912266978062688e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.000104380727862,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,7.709540659561753e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001043809970724,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.0004951372393406,290.865966796875,294.1499938964844,264.8482360839844,262.9691162109375,266.01104736328125,264.83111572265625,289.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.99806022644043,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,9.912266978062688e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.000104380727862,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,7.709540659561753e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001043809970724,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.0004951372393406,290.865966796875,294.1499938964844,264.8482360839844,262.9691162109375,266.01104736328125,264.83111572265625,289.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.99806022644043,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.915127884596586e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,0.0001044108576024,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,0.0001044111268129,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0004952801391482,290.8585205078125,294.1499938964844,264.8500061035156,262.970703125,265.9893798828125,264.8385009765625,289.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.99140167236328,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.915127884596586e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,0.0001044108576024,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,7.71176564740017e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,0.0001044111268129,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0004952801391482,290.8585205078125,294.1499938964844,264.8500061035156,262.970703125,265.9893798828125,264.8385009765625,289.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.99140167236328,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,9.917065472109245e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001044312666635,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.000104431528598,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,0.0004953769384883,290.8510131835937,294.1499938964844,264.8480529785156,262.9689636230469,265.9681091308594,264.8426818847656,289.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.98625373840332,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,9.917065472109245e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001044312666635,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.000104431528598,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,0.0004953769384883,290.8510131835937,294.1499938964844,264.8480529785156,262.9689636230469,265.9681091308594,264.8426818847656,289.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.98625373840332,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,9.917424176819624e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0001044350428855,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,7.713551894994453e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.000104435312096,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0004953948664478,290.8434143066406,294.1499938964844,264.84234619140625,262.9638977050781,265.9471130371094,264.8433837890625,289.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494682621877471e-08,0.0010566912824288,-0.0317762307822704,0.0,0.0,0.0,-0.0110069625079631,60.0,-17.981510162353516,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,9.917424176819624e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0001044350428855,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,7.713551894994453e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.000104435312096,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0004953948664478,290.8434143066406,294.1499938964844,264.84234619140625,262.9638977050781,265.9471130371094,264.8433837890625,289.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494682621877471e-08,0.0010566912824288,-0.0317762307822704,0.0,0.0,0.0,-0.0110069625079631,60.0,-17.981510162353516,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,9.917040006257594e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0001044309974531,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,7.71325285313651e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,0.0001044312593876,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,0.0004953757161274,290.839599609375,294.1499938964844,264.83819580078125,262.960205078125,265.9367370605469,264.8423767089844,289.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489882017518994e-08,0.0010566501878201,-0.031763669103384,0.0,0.0,0.0,-0.0110045820474624,60.0,-17.97913360595703,-0.0,-7.612587182848074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,9.916347335092723e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001044237069436,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713134765625,0.0,0.0,7.71271443227306e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0001044239688781,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0004953410825692,290.8357849121094,294.1499938964844,264.83319091796875,262.9557800292969,265.9264221191406,264.840576171875,289.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481240041495312e-08,0.0010565763805061,-0.0317410565912723,0.0,0.0,0.0,-0.0110002988949418,60.0,-17.97673988342285,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,9.91396009339951e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.00010439856851,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,7.71085760788992e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0001043988231685,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,0.0004952218732796,290.8280639648437,294.1499938964844,264.8208312988281,262.94482421875,265.9058532714844,264.8344116210937,289.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451471853580642e-08,0.0010563218966126,-0.0316631682217121,0.0,0.0,0.0,-0.0109855411574244,60.0,-17.97189712524414,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,9.91396009339951e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.00010439856851,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,7.71085760788992e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0001043988231685,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,0.0004952218732796,290.8280639648437,294.1499938964844,264.8208312988281,262.94482421875,265.9058532714844,264.8344116210937,289.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451471853580642e-08,0.0010563218966126,-0.0316631682217121,0.0,0.0,0.0,-0.0109855411574244,60.0,-17.97189712524414,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,9.91037377389148e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.00010436080629,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,7.708068005740643e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001043610536726,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,0.0004950427100993,290.8203125,294.1499938964844,264.8055419921875,262.9312438964844,265.88543701171875,264.8251037597656,289.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.96700096130371,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,9.91037377389148e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.00010436080629,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,7.708068005740643e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001043610536726,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,0.0004950427100993,290.8203125,294.1499938964844,264.8055419921875,262.9312438964844,265.88543701171875,264.8251037597656,289.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.96700096130371,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
