time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,9.905709157465026e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0001043116863002,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,7.704440213274211e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001043119409587,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0004948097630403,290.8125,294.1499938964844,264.78759765625,262.9153137207031,265.8651123046875,264.812744140625,289.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.962068557739258,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,9.905709157465026e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0001043116863002,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,7.704440213274211e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001043119409587,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0004948097630403,290.8125,294.1499938964844,264.78759765625,262.9153137207031,265.8651123046875,264.812744140625,289.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.962068557739258,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,9.900082659441978e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001042526855599,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.0004945286782458,290.8046264648437,294.1499938964844,264.7672424316406,262.897216796875,265.84478759765625,264.79754638671875,289.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.957117080688477,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,9.900082659441978e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001042526855599,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.0004945286782458,290.8046264648437,294.1499938964844,264.7672424316406,262.897216796875,265.84478759765625,264.79754638671875,289.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.957117080688477,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,9.89693435258232e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001042192961904,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,7.697615365032107e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.000104219536297,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,0.0004943714593537,290.8006591796875,294.1499938964844,264.7562561035156,262.887451171875,265.8346252441406,264.7889099121094,289.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.954635620117188,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,9.89358886727132e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001041840587276,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001041843061102,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,0.0004942043451592,290.7966613769531,294.1499938964844,264.7447509765625,262.87725830078125,265.824462890625,264.7796630859375,289.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.9521541595459,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,9.8863871244248e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001041082286974,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.000104108468804,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,0.0004938446218147,290.7886962890625,294.1499938964844,264.72039794921875,262.8556213378906,265.8040771484375,264.7596740722656,289.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.947185516357422,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,9.8863871244248e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001041082286974,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.000104108468804,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,0.0004938446218147,290.7886962890625,294.1499938964844,264.72039794921875,262.8556213378906,265.8040771484375,264.7596740722656,289.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.947185516357422,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,9.878534183371812e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001040255301631,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001040257629938,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0004934523021802,290.7806396484375,294.1499938964844,264.6944580078125,262.83258056640625,265.7836303710937,264.7377014160156,289.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.942211151123047,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,9.878534183371812e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001040255301631,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001040257629938,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0004934523021802,290.7806396484375,294.1499938964844,264.6944580078125,262.83258056640625,265.7836303710937,264.7377014160156,289.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.942211151123047,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,9.87015082500875e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0001039372582454,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000103937491076,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0004930336144752,290.7725524902344,294.1499938964844,264.6671447753906,262.808349609375,265.7630615234375,264.7139587402344,289.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.937225341796875,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,9.87015082500875e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0001039372582454,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000103937491076,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0004930336144752,290.7725524902344,294.1499938964844,264.6671447753906,262.808349609375,265.7630615234375,264.7139587402344,289.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.937225341796875,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.86134255072102e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001038445043377,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001038447298924,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,0.0004925936227664,290.764404296875,294.1499938964844,264.6387939453125,262.7831420898437,265.7424011230469,264.688720703125,289.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.932222366333008,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.86134255072102e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001038445043377,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001038447298924,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,0.0004925936227664,290.764404296875,294.1499938964844,264.6387939453125,262.7831420898437,265.7424011230469,264.688720703125,289.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.932222366333008,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,9.856806718744338e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.000103796737676,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,7.666405144846067e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001037969705066,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,0.0004923670203424,290.7602844238281,294.1499938964844,264.6242980957031,262.770263671875,265.73199462890625,264.67559814453125,289.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.929712295532227,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.852209041127936e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.000103748323454,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001037485490087,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,0.0004921373911201,290.7561950683594,294.1499938964844,264.6096496582031,262.7572326660156,265.7215881347656,264.6622314453125,289.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.927196502685547,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.842858707997948e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0001036498651956,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001036500834743,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,0.000491670332849,290.7479553222656,294.1499938964844,264.5799560546875,262.7308654785156,265.7006225585937,264.63482666015625,289.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92214012145996,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.842858707997948e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0001036498651956,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001036500834743,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,0.000491670332849,290.7479553222656,294.1499938964844,264.5799560546875,262.7308654785156,265.7006225585937,264.63482666015625,289.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92214012145996,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.833386866375804e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001035501263686,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001035503446473,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,0.0004911972209811,290.7396545410156,294.1499938964844,264.54998779296875,262.7042236328125,265.6795349121094,264.606689453125,289.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.917043685913086,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.833386866375804e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001035501263686,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001035503446473,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,0.0004911972209811,290.7396545410156,294.1499938964844,264.54998779296875,262.7042236328125,265.6795349121094,264.606689453125,289.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.917043685913086,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,9.823902655625716e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0001034502565744,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001034504748531,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0004907234688289,290.7312927246094,294.1499938964844,264.5200500488281,262.6776123046875,265.6582946777344,264.5780944824219,289.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.911895751953125,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,9.823902655625716e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0001034502565744,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001034504748531,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0004907234688289,290.7312927246094,294.1499938964844,264.5200500488281,262.6776123046875,265.6582946777344,264.5780944824219,289.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.911895751953125,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.814494842430575e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0001033511871355,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,7.633495260961354e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0001033513981383,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0004902535001747,290.722900390625,294.1499938964844,264.4903564453125,262.6512145996094,265.63690185546875,264.5492858886719,289.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.90670394897461,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.814494842430575e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0001033511871355,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,7.633495260961354e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0001033513981383,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0004902535001747,290.722900390625,294.1499938964844,264.4903564453125,262.6512145996094,265.63690185546875,264.5492858886719,289.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.90670394897461,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.809860785026105e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0001033023872878,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,7.629891479155049e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001033025982906,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004900220665149,290.7186889648437,294.1499938964844,264.4757080078125,262.63818359375,265.62615966796875,264.5348815917969,289.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452403221279,1.1154158485737753e-08,0.001045229146257,-0.0282681118696928,0.0,0.0,0.0,-0.0103424098342657,60.0,-17.90408706665039,-0.0,-7.44889092629819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.805281297303736e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001032541695167,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,7.626329897902906e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001032543805195,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004897933104075,290.7144470214844,294.1499938964844,264.4612121582031,262.6252746582031,265.6153869628906,264.5205383300781,289.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.10970965749857e-08,0.0010447412496432,-0.028118759393692,0.0,0.0,0.0,-0.0103141218423843,60.0,-17.901456832885742,-0.0,-7.441937555086042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,9.79635733528994e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001031601932481,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,7.619388634338975e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001031603969749,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004893475561402,290.7059631347656,294.1499938964844,264.4328308105469,262.6000671386719,265.5937805175781,264.4920654296875,289.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438013123348,1.0985884202341369e-08,0.0010437903692945,-0.0278276689350605,0.0,0.0,0.0,-0.0102589894086122,60.0,-17.896156311035156,-0.0,-7.428394610542456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,9.79635733528994e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001031601932481,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,7.619388634338975e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001031603969749,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004893475561402,290.7059631347656,294.1499938964844,264.4328308105469,262.6000671386719,265.5937805175781,264.4920654296875,289.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438013123348,1.0985884202341369e-08,0.0010437903692945,-0.0278276689350605,0.0,0.0,0.0,-0.0102589894086122,60.0,-17.896156311035156,-0.0,-7.428394610542456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.78783136815764e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0001030704079312,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,7.612757326569408e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001030706189339,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004889216506853,290.6974182128906,294.1499938964844,264.4055480957031,262.5758056640625,265.5720520019531,264.464111328125,289.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428926907479,1.0879635858884741e-08,0.001042881864123,-0.0275495648384094,0.0,0.0,0.0,-0.0102063175290822,60.0,-17.890804290771484,-0.0,-7.415467706550771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.78783136815764e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0001030704079312,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,7.612757326569408e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001030706189339,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004889216506853,290.6974182128906,294.1499938964844,264.4055480957031,262.5758056640625,265.5720520019531,264.464111328125,289.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428926907479,1.0879635858884741e-08,0.001042881864123,-0.0275495648384094,0.0,0.0,0.0,-0.0102063175290822,60.0,-17.890804290771484,-0.0,-7.415467706550771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.779805986909196e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001029859049594,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,7.6065152825322e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001029861086863,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004885207745246,290.6888427734375,294.1499938964844,264.3796081542969,262.5527038574219,265.5502624511719,264.4369201660156,289.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420373873785,1.0779627857004924e-08,0.0010420266771689,-0.0272877868264913,0.0,0.0,0.0,-0.0101567395031452,60.0,-17.885408401489258,-0.0,-7.403311030884653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.779805986909196e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001029859049594,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,7.6065152825322e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001029861086863,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004885207745246,290.6888427734375,294.1499938964844,264.3796081542969,262.5527038574219,265.5502624511719,264.4369201660156,289.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420373873785,1.0779627857004924e-08,0.0010420266771689,-0.0272877868264913,0.0,0.0,0.0,-0.0101567395031452,60.0,-17.885408401489258,-0.0,-7.403311030884653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.772401972441004e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001029079430736,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,7.600757089676335e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001029081395245,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004881509812548,290.68023681640625,294.1499938964844,264.3552551269531,262.5310363769531,265.5284423828125,264.4107666015625,289.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412484407424,1.0687365659123316e-08,0.0010412377305328,-0.0270462799817323,0.0,0.0,0.0,-0.0101110013201832,60.0,-17.879980087280273,-0.0,-7.392103640313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.772401972441004e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001029079430736,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,7.600757089676335e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001029081395245,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004881509812548,290.68023681640625,294.1499938964844,264.3552551269531,262.5310363769531,265.5284423828125,264.4107666015625,289.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412484407424,1.0687365659123316e-08,0.0010412377305328,-0.0270462799817323,0.0,0.0,0.0,-0.0101110013201832,60.0,-17.879980087280273,-0.0,-7.392103640313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.768958989297972e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0001028716869768,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.598078809678555e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001028718834277,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004879789776168,290.6759033203125,294.1499938964844,264.34375,262.52081298828125,265.5175170898437,264.3981628417969,289.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040881499648,1.0644458647846022e-08,0.0010408709058538,-0.026933966204524,0.0,0.0,0.0,-0.0100897308439016,60.0,-17.87725830078125,-0.0,-7.38689465151765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.765713184606284e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0001028375045279,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.595554052386433e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001028377009788,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004878168401774,290.67156982421875,294.1499938964844,264.332763671875,262.51104736328125,265.5066223144531,264.3858947753906,289.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604008338077621e-08,0.0010405249195173,-0.0268280804157257,0.0,0.0,0.0,-0.010069677606225,60.0,-17.874536514282227,-0.0,-7.38198622229902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.75987277342938e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001027760081342,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.591011672047898e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.000102776204585,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004875251324847,290.662841796875,294.1499938964844,264.3124084472656,262.492919921875,265.4848022460937,264.3624572753906,289.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399131570011,1.0531227445653712e-08,0.0010399025632068,-0.0266375597566366,0.0,0.0,0.0,-0.0100335963070392,60.0,-17.869098663330078,-0.0,-7.373157018264467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.75987277342938e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001027760081342,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.591011672047898e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.000102776204585,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004875251324847,290.662841796875,294.1499938964844,264.3124084472656,262.492919921875,265.4848022460937,264.3624572753906,289.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399131570011,1.0531227445653712e-08,0.0010399025632068,-0.0266375597566366,0.0,0.0,0.0,-0.0100335963070392,60.0,-17.869098663330078,-0.0,-7.373157018264467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.754980419529602e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0001027244870783,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,7.58720634621568e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001027246835292,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004872807476203,290.6540832519531,294.1499938964844,264.29443359375,262.4769592285156,265.46307373046875,264.3407592773437,289.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393916163593,1.0470252220784461e-08,0.0010393811389803,-0.0264779459685087,0.0,0.0,0.0,-0.0100033683702349,60.0,-17.863693237304688,-0.0,-7.365765242184352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
