time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,9.896312985802068e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0001042128642438,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,7.697132241446525e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490295410156,0.0,0.0,0.0001042129588313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,0.0004943409585393,290.06591796875,294.1499938964844,264.25,262.6903381347656,264.6576843261719,264.25,288.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850087553262,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.611129760742188,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,9.896312985802068e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0001042128642438,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,7.697132241446525e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490295410156,0.0,0.0,0.0001042129588313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,0.0004943409585393,290.06591796875,294.1499938964844,264.25,262.6903381347656,264.6576843261719,264.25,288.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850087553262,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.611129760742188,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001042707226588,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0004946150002069,290.0548400878906,294.1499938964844,264.25,262.6874694824219,264.65008544921875,264.25,288.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.61249351501465,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001042707226588,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0004946150002069,290.0548400878906,294.1499938964844,264.25,262.6874694824219,264.65008544921875,264.25,288.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.61249351501465,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.906406194204465e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001043191587086,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,7.704982272116467e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,0.0001043192460201,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0004948451532982,290.043701171875,294.1499938964844,264.25,262.6856384277344,264.6426696777344,264.25,288.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356262679702468e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,-0.0109383407980203,60.0,-17.61241340637207,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.906406194204465e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001043191587086,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,7.704982272116467e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,0.0001043192460201,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0004948451532982,290.043701171875,294.1499938964844,264.25,262.6856384277344,264.6426696777344,264.25,288.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356262679702468e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,-0.0109383407980203,60.0,-17.61241340637207,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001043586817104,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,0.0001043587690219,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,0.000495032640174,290.0325622558594,294.1499938964844,264.25,262.6848449707031,264.6353454589844,264.25,288.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.61084747314453,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001043586817104,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,0.0001043587690219,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,0.000495032640174,290.0325622558594,294.1499938964844,264.25,262.6848449707031,264.6353454589844,264.25,288.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.61084747314453,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,9.911676170304418e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0001043746524374,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001043747397488,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,0.0004951084265485,290.0269775390625,294.1499938964844,264.25,262.6849060058594,264.6317443847656,264.25,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421908834880924e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.609460830688477,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.912926179822534e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001043878146447,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,7.710053614573553e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0001043879019562,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0004951708833687,290.0213928222656,294.1499938964844,264.25,262.68524169921875,264.628173828125,264.25,288.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437482155291946e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.60762596130371,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,0.0004952559829689,290.0101928710937,294.1499938964844,264.25,262.6869506835937,264.6211242675781,264.25,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458711395879618e-08,0.0010563835967332,-0.0316821113228797,0.0,0.0,0.0,-0.0109891295433044,60.0,-17.602619171142578,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,0.0004952559829689,290.0101928710937,294.1499938964844,264.25,262.6869506835937,264.6211242675781,264.25,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458711395879618e-08,0.0010563835967332,-0.0316821113228797,0.0,0.0,0.0,-0.0109891295433044,60.0,-17.602619171142578,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0004952868330292,289.9989929199219,294.1499938964844,264.25,262.69000244140625,264.6141967773437,264.25,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.595779418945312,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0004952868330292,289.9989929199219,294.1499938964844,264.25,262.69000244140625,264.6141967773437,264.25,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.595779418945312,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,7.7114935265854e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,0.0001044073942466,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0004952633171342,289.9877319335937,294.1499938964844,264.251953125,262.6960144042969,264.607421875,264.25054931640625,288.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.586090087890625,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,7.7114935265854e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,0.0001044073942466,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0004952633171342,289.9877319335937,294.1499938964844,264.251953125,262.6960144042969,264.607421875,264.25054931640625,288.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.586090087890625,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,0.0001043939482769,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,7.710506179137155e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.0001043940283125,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0004951999289914,289.9764709472656,294.1499938964844,264.25762939453125,262.706298828125,264.6008605957031,264.2525329589844,288.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.573015213012695,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,0.0001043939482769,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,7.710506179137155e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.0001043940283125,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0004951999289914,289.9764709472656,294.1499938964844,264.25762939453125,262.706298828125,264.6008605957031,264.2525329589844,288.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.573015213012695,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,9.912536916090176e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.0001043837182805,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,7.709750934736803e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,0.000104383805592,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0004951514420099,289.9708251953125,294.1499938964844,264.2618103027344,262.7129211425781,264.5976867675781,264.2545166015625,288.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.564756393432617,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,9.911420056596398e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.000104371960333,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.0001043720403686,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0004950956208631,289.9651794433594,294.1499938964844,264.2668151855469,262.7204895019531,264.5945739746094,264.2570495605469,288.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.55569839477539,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0001043420706992,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001043421507347,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0004949538270011,289.9538879394531,294.1499938964844,264.2791442871094,262.73834228515625,264.5886535644531,264.2643737792969,288.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.534671783447266,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0001043420706992,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001043421507347,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0004949538270011,289.9538879394531,294.1499938964844,264.2791442871094,262.73834228515625,264.5886535644531,264.2643737792969,288.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.534671783447266,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.000104305705463,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,7.70398837630637e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0004947813577018,289.94256591796875,294.1499938964844,264.29443359375,262.7594909667969,264.5830383300781,264.274169921875,288.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.510543823242188,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.000104305705463,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,7.70398837630637e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,0.0001043057782226,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0004947813577018,289.94256591796875,294.1499938964844,264.29443359375,262.7594909667969,264.5830383300781,264.274169921875,288.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.510543823242188,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0001042624207912,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0004945756518281,289.9312438964844,294.1499938964844,264.3124084472656,262.7836608886719,264.5779113769531,264.287109375,288.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48284339904785,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0001042624207912,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0004945756518281,289.9312438964844,294.1499938964844,264.3124084472656,262.7836608886719,264.5779113769531,264.287109375,288.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48284339904785,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0004943453823216,289.9198913574219,294.1499938964844,264.332763671875,262.810546875,264.5731811523437,264.3023681640625,288.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.452682495117188,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0004943453823216,289.9198913574219,294.1499938964844,264.332763671875,262.810546875,264.5731811523437,264.3023681640625,288.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.452682495117188,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,9.893877722788602e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0001041872383211,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,7.695238309679553e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001041873110807,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,0.0004942193627357,289.9142150878906,294.1499938964844,264.34375,262.8249206542969,264.571044921875,264.31109619140625,288.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.436433792114258,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.891274385154249e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,0.0001041598225128,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,7.693213410675526e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,0.0001041598952724,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,0.0004940893268212,289.9085388183594,294.1499938964844,264.3552551269531,262.83984375,264.5690002441406,264.3203125,288.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.419708251953125,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.000493811268825,289.89715576171875,294.1499938964844,264.3796081542969,262.8712158203125,264.5653686523437,264.34051513671875,288.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.3845272064209,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.000493811268825,289.89715576171875,294.1499938964844,264.3796081542969,262.8712158203125,264.5653686523437,264.34051513671875,288.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.3845272064209,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.0004935169708915,289.8857727050781,294.1499938964844,264.4055480957031,262.90435791015625,264.56219482421875,264.3624572753906,288.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.34765625,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0001040392307913,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.0004935169708915,289.8857727050781,294.1499938964844,264.4055480957031,262.90435791015625,264.56219482421875,264.3624572753906,288.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.34765625,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001039737690007,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0004932064912281,289.8743591308594,294.1499938964844,264.4328308105469,262.9389953613281,264.5596008300781,264.38623046875,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30902671813965,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001039737690007,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0004932064912281,289.8743591308594,294.1499938964844,264.4328308105469,262.9389953613281,264.5596008300781,264.38623046875,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.30902671813965,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14044189453125,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0004928838461637,289.8629455566406,294.1499938964844,264.4612121582031,262.9747619628906,264.5575866699219,264.4115295410156,288.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.26906394958496,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14044189453125,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0004928838461637,289.8629455566406,294.1499938964844,264.4612121582031,262.9747619628906,264.5575866699219,264.4115295410156,288.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.26906394958496,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,7.671873754588887e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001038709742715,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,0.000492718827445,289.85723876953125,294.1499938964844,264.4757080078125,262.99298095703125,264.5567932128906,264.4246826171875,288.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.2486629486084,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
