time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0001038358022924,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,0.0004925520042888,289.8515319824219,294.1499938964844,264.4903564453125,263.0113830566406,264.5561828613281,264.4381408691406,288.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.228044509887695,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0004922143998555,289.8401184082031,294.1499938964844,264.5200500488281,263.0485534667969,264.55535888671875,264.4657287597656,288.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.186365127563477,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0004922143998555,289.8401184082031,294.1499938964844,264.5200500488281,263.0485534667969,264.55535888671875,264.4657287597656,288.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.186365127563477,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0004918737104162,289.82867431640625,294.1499938964844,264.54998779296875,263.0859375,264.5550537109375,264.49395751953125,288.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.144290924072266,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0004918737104162,289.82867431640625,294.1499938964844,264.54998779296875,263.0859375,264.5550537109375,264.49395751953125,288.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.144290924072266,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,0.0004915334284305,289.81719970703125,294.1499938964844,264.5799560546875,263.12322998046875,264.5553894042969,264.522705078125,288.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10211753845215,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,0.0004915334284305,289.81719970703125,294.1499938964844,264.5799560546875,263.12322998046875,264.5553894042969,264.522705078125,288.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10211753845215,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.0001035498426062,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0004911955329589,289.8057556152344,294.1499938964844,264.6096496582031,263.1600952148437,264.55621337890625,264.5516662597656,288.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.060081481933594,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.0001035498426062,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0004911955329589,289.8057556152344,294.1499938964844,264.6096496582031,263.1600952148437,264.55621337890625,264.5516662597656,288.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.060081481933594,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,7.645562436664477e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0004910290590487,289.8000183105469,294.1499938964844,264.6242980957031,263.1782531738281,264.55682373046875,264.5661315917969,288.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.03924560546875,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,9.826707537285984e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001034799715853,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,0.0004908640985377,289.7942810058594,294.1499938964844,264.6387939453125,263.1962280273437,264.5575866699219,264.58056640625,288.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.018550872802734,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0004905422101728,289.7828063964844,294.1499938964844,264.6671447753906,263.2313232421875,264.5594787597656,264.60919189453125,288.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97781753540039,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0004905422101728,289.7828063964844,294.1499938964844,264.6671447753906,263.2313232421875,264.5594787597656,264.60919189453125,288.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97781753540039,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.0004902314394712,289.7713317871094,294.1499938964844,264.6944580078125,263.2650451660156,264.5617980957031,264.6373291015625,288.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93804931640625,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.0004902314394712,289.7713317871094,294.1499938964844,264.6944580078125,263.2650451660156,264.5617980957031,264.6373291015625,288.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93804931640625,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.958740234375,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.0004899376071989,289.75982666015625,294.1499938964844,264.72039794921875,263.2970886230469,264.5646057128906,264.6645812988281,288.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100457698106,0.0,0.0,0.0,-0.010331411845982,60.0,-16.89981460571289,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.958740234375,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.0004899376071989,289.75982666015625,294.1499938964844,264.72039794921875,263.2970886230469,264.5646057128906,264.6645812988281,288.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100457698106,0.0,0.0,0.0,-0.010331411845982,60.0,-16.89981460571289,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,9.802601562114432e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001032260624924,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,7.624245336046442e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001032261207001,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.000489660014864,289.7483215332031,294.1499938964844,264.7447509765625,263.3271179199219,264.5677795410156,264.6908569335937,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444583604112,1.1062730287392242e-08,0.0010444473009556,-0.0280288085341453,0.0,0.0,0.0,-0.0102970842272043,60.0,-16.863080978393555,-0.0,-7.43775174782968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,9.802601562114432e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001032260624924,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,7.624245336046442e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001032261207001,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.000489660014864,289.7483215332031,294.1499938964844,264.7447509765625,263.3271179199219,264.5677795410156,264.6908569335937,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444583604112,1.1062730287392242e-08,0.0010444473009556,-0.0280288085341453,0.0,0.0,0.0,-0.0102970842272043,60.0,-16.863080978393555,-0.0,-7.43775174782968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,9.799976396607236e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,0.0001031984211294,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,7.622203702339903e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01812744140625,0.0,0.0,0.0001031984866131,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.000489528873004,289.7425537109375,294.1499938964844,264.7562561035156,263.3412780761719,264.56951904296875,264.7035522460937,288.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441787308081,1.1030025781622044e-08,0.0010441676713526,-0.0279432069510221,0.0,0.0,0.0,-0.0102808717638254,60.0,-16.845417022705078,-0.0,-7.433768445253008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,9.797482925932854e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374084472656,0.0,0.0,0.0001031721621984,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07061767578125,0.0,0.0,7.620263932039961e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,0.000103172227682,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,0.0004894043086096,289.73681640625,294.1499938964844,264.7672424316406,263.35479736328125,264.57135009765625,264.7158508300781,288.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0998951971430417e-08,0.0010439018951728,-0.0278618726879358,0.0,0.0,0.0,-0.0102654676884412,60.0,-16.82830238342285,-0.0,-7.429985515727824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,9.792861965252088e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0001031235005939,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,7.616670336574316e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,0.0001031235660775,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0004891735152341,289.72528076171875,294.1499938964844,264.78759765625,263.3798522949219,264.5752258300781,264.7392883300781,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941372252659676e-08,0.0010434095747768,-0.0277111586183309,0.0,0.0,0.0,-0.0102369226515293,60.0,-16.795791625976562,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,9.792861965252088e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0001031235005939,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,7.616670336574316e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,0.0001031235660775,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0004891735152341,289.72528076171875,294.1499938964844,264.78759765625,263.3798522949219,264.5752258300781,264.7392883300781,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941372252659676e-08,0.0010434095747768,-0.0277111586183309,0.0,0.0,0.0,-0.0102369226515293,60.0,-16.795791625976562,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,9.788779425434768e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0001030805142363,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,7.613495108671486e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.000103080572444,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004889695555903,289.7137451171875,294.1499938964844,264.8055419921875,263.40191650390625,264.5793762207031,264.7610168457031,288.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429854737594,1.0890500945492933e-08,0.0010429745307192,-0.0275780037045478,0.0,0.0,0.0,-0.0102117033675313,60.0,-16.765695571899414,-0.0,-7.416789316039285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,9.788779425434768e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0001030805142363,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,7.613495108671486e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.000103080572444,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004889695555903,289.7137451171875,294.1499938964844,264.8055419921875,263.40191650390625,264.5793762207031,264.7610168457031,288.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429854737594,1.0890500945492933e-08,0.0010429745307192,-0.0275780037045478,0.0,0.0,0.0,-0.0102117033675313,60.0,-16.765695571899414,-0.0,-7.416789316039285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,9.785294969333336e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,0.0001030438215821,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,7.610784814460203e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.0001030438797897,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0004887955146841,289.70220947265625,294.1499938964844,264.8208312988281,263.42071533203125,264.583740234375,264.7806701660156,288.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426142252981,1.0847087672516409e-08,0.0010426032822579,-0.0274643674492836,0.0,0.0,0.0,-0.0101901814341545,60.0,-16.73845100402832,-0.0,-7.411509983512587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,9.785294969333336e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,0.0001030438215821,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,7.610784814460203e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.0001030438797897,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0004887955146841,289.70220947265625,294.1499938964844,264.8208312988281,263.42071533203125,264.583740234375,264.7806701660156,288.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426142252981,1.0847087672516409e-08,0.0010426032822579,-0.0274643674492836,0.0,0.0,0.0,-0.0101901814341545,60.0,-16.73845100402832,-0.0,-7.411509983512587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.782502456801012e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.0001030144194373,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,7.608612941112369e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.000103014477645,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0004886560491286,289.6906433105469,294.1499938964844,264.83319091796875,263.4358825683594,264.5882568359375,264.7979736328125,288.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423165513202,1.0812287953854138e-08,0.0010423057246953,-0.0273732766509056,0.0,0.0,0.0,-0.0101729296147823,60.0,-16.71433448791504,-0.0,-7.40728012260661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.782502456801012e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.0001030144194373,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,7.608612941112369e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.000103014477645,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0004886560491286,289.6906433105469,294.1499938964844,264.83319091796875,263.4358825683594,264.5882568359375,264.7979736328125,288.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423165513202,1.0812287953854138e-08,0.0010423057246953,-0.0273732766509056,0.0,0.0,0.0,-0.0101729296147823,60.0,-16.71433448791504,-0.0,-7.40728012260661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,9.781340486370028e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,0.0001030021812766,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,7.607709267176688e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0001030022394843,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,0.0004885980160906,289.68487548828125,294.1499938964844,264.83819580078125,263.4420166015625,264.5905456542969,264.8056335449219,288.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421928018331,1.0797810645613026e-08,0.0010421819752082,-0.0273353811353445,0.0,0.0,0.0,-0.0101657528430223,60.0,-16.70355224609375,-0.0,-7.40552010825013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,9.780391701497138e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,0.0001029921841109,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,7.606970757478848e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,0.0001029922423185,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,0.000488550576847,289.6790771484375,294.1499938964844,264.84234619140625,263.4471130371094,264.5928649902344,264.8126220703125,288.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420915205031,1.078597833270578e-08,0.0010420808102935,-0.027304409071803,0.0,0.0,0.0,-0.0101598864421248,60.0,-16.6936092376709,-0.0,-7.404082680295687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,9.77912059170194e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,0.0001029788036248,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.605982682434842e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0001029788545565,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0004884870722889,289.6675109863281,294.1499938964844,264.8480529785156,263.4540710449219,264.5975341796875,264.8244323730469,288.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419560130685,1.0770136782412011e-08,0.0010419453028589,-0.027262944728136,0.0,0.0,0.0,-0.0101520335301756,60.0,-16.676565170288086,-0.0,-7.402157820024513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,9.77912059170194e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,0.0001029788036248,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.605982682434842e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0001029788545565,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0004884870722889,289.6675109863281,294.1499938964844,264.8480529785156,263.4540710449219,264.5975341796875,264.8244323730469,288.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419560130685,1.0770136782412011e-08,0.0010419453028589,-0.027262944728136,0.0,0.0,0.0,-0.0101520335301756,60.0,-16.676565170288086,-0.0,-7.402157820024513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,9.778652747627348e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.0001029738778015,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.605618884554133e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,0.0001029739287332,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0004884637310169,289.6559143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6021728515625,264.8334350585937,288.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.076430500290826e-08,0.0010418953606858,-0.0272476766258478,0.0,0.0,0.0,-0.0101491417735815,60.0,-16.66312599182129,-0.0,-7.401448698374224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,9.778652747627348e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.0001029738778015,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.605618884554133e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,0.0001029739287332,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0004884637310169,289.6559143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6021728515625,264.8334350585937,288.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.076430500290826e-08,0.0010418953606858,-0.0272476766258478,0.0,0.0,0.0,-0.0101491417735815,60.0,-16.66312599182129,-0.0,-7.401448698374224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,9.778406092664228e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.0001029712802846,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,7.605426799273118e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001029713312163,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.0004884513909928,289.6443176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6067199707031,264.8393249511719,288.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761227464683998e-08,0.0010418690508231,-0.0272396225482225,0.0,0.0,0.0,-0.0101476162672042,60.0,-16.652936935424805,-0.0,-7.401074952895216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,9.778406092664228e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.0001029712802846,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,7.605426799273118e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001029713312163,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.0004884513909928,289.6443176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6067199707031,264.8393249511719,288.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761227464683998e-08,0.0010418690508231,-0.0272396225482225,0.0,0.0,0.0,-0.0101476162672042,60.0,-16.652936935424805,-0.0,-7.401074952895216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,9.777757077245042e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,0.0001029644481604,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,7.604921847814694e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001029644990921,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004884189693257,289.6326904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6112060546875,264.84307861328125,288.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418107267469,1.0753136159280533e-08,0.0010417999001219,-0.0272184424102306,0.0,0.0,0.0,-0.0101436050608754,60.0,-16.643218994140625,-0.0,-7.400091561748924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,9.777757077245042e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,0.0001029644481604,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,7.604921847814694e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001029644990921,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004884189693257,289.6326904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6112060546875,264.84307861328125,288.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418107267469,1.0753136159280533e-08,0.0010417999001219,-0.0272184424102306,0.0,0.0,0.0,-0.0101436050608754,60.0,-16.643218994140625,-0.0,-7.400091561748924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
