time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,0.0004878710897173,289.1597595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7362976074219,264.8500061035156,287.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602930009365,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.283679962158203,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,0.0004878710897173,289.1597595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7362976074219,264.8500061035156,287.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602930009365,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.283679962158203,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.00048788607819,289.15380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7373352050781,264.8500061035156,287.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620047952158984e-08,0.0010406618239358,-0.0268700663000345,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.278980255126953,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44659423828125,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,0.0004879365733359,289.1478271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7383728027344,264.8500061035156,287.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632642322150332e-08,0.0010407695081084,-0.0269030332565307,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.27533721923828,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,7.600483513670042e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0004881340428255,289.1358947753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7404479980469,264.8500061035156,287.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681894480057965e-08,0.0010411905823275,-0.0270319581031799,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.270910263061523,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,7.600483513670042e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0004881340428255,289.1358947753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7404479980469,264.8500061035156,287.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681894480057965e-08,0.0010411905823275,-0.0270319581031799,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.270910263061523,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001029737250064,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,0.000488462857902,289.1239624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7424621582031,264.8500061035156,287.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763903546262554e-08,0.0010418917518109,-0.0272466279566288,0.0,0.0,0.0,-0.0101489424705505,60.0,-16.271015167236328,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001029737250064,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,0.000488462857902,289.1239624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7424621582031,264.8500061035156,287.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763903546262554e-08,0.0010418917518109,-0.0272466279566288,0.0,0.0,0.0,-0.0101489424705505,60.0,-16.271015167236328,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,9.78810785454698e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0001030734638334,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,7.612972694914788e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001030735002132,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0004889361443929,289.11199951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.74444580078125,264.8500061035156,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042911899276,1.0881953116381736e-08,0.0010429010726511,-0.0275556296110153,0.0,0.0,0.0,-0.0102074639871716,60.0,-16.276025772094727,-0.0,-7.415749792016868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,9.78810785454698e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0001030734638334,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,7.612972694914788e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001030735002132,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0004889361443929,289.11199951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.74444580078125,264.8500061035156,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042911899276,1.0881953116381736e-08,0.0010429010726511,-0.0275556296110153,0.0,0.0,0.0,-0.0102074639871716,60.0,-16.276025772094727,-0.0,-7.415749792016868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,9.800181578611956e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001032006039167,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,7.622363045811653e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,0.0001032006330206,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0004895392339676,289.1000061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7463684082031,264.8500061035156,287.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441982885822,1.1032377678077413e-08,0.0010441872291266,-0.0279493629932403,0.0,0.0,0.0,-0.0102820349857211,60.0,-16.28521728515625,-0.0,-7.43405479397552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,9.800181578611956e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001032006039167,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,7.622363045811653e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,0.0001032006330206,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0004895392339676,289.1000061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7463684082031,264.8500061035156,287.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441982885822,1.1032377678077413e-08,0.0010441872291266,-0.0279493629932403,0.0,0.0,0.0,-0.0102820349857211,60.0,-16.28521728515625,-0.0,-7.43405479397552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,9.807203605305403e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,0.000103274549474,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,7.627824379596859e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,0.0001032745785778,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38690185546875,0.0,0.0,0.0004898899933323,289.0940246582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7473449707031,264.8500061035156,287.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119864140596292e-08,0.0010449351975694,-0.0281783528625965,0.0,0.0,0.0,-0.0103254057466983,60.0,-16.2915096282959,-0.0,-7.444712224469185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,9.81484554358758e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,0.0001033550288411,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,7.633768836967647e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,0.000103355057945,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0004902717773802,289.0880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.748291015625,264.8500061035156,287.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215083084437085e-08,0.0010457492899149,-0.0284275766462087,0.0,0.0,0.0,-0.0103726089000701,60.0,-16.29882049560547,-0.0,-7.456318940057828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,9.831954230321573e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,7.647075835848227e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001035352252074,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0004911263822577,289.07598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.75018310546875,264.8500061035156,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475834133103,1.1428246793343533e-08,0.0010475720046088,-0.028985483571887,0.0,0.0,0.0,-0.0104782823473215,60.0,-16.316553115844727,-0.0,-7.48233617287042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,9.831954230321573e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,7.647075835848227e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001035352252074,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0004911263822577,289.07598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.75018310546875,264.8500061035156,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475834133103,1.1428246793343533e-08,0.0010475720046088,-0.028985483571887,0.0,0.0,0.0,-0.0104782823473215,60.0,-16.316553115844727,-0.0,-7.48233617287042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,9.851095092017204e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,0.0001037367546814,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,7.661962445126846e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001037367837852,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,0.0004920825012959,289.0639343261719,294.1499938964844,264.8500061035156,263.4564819335937,264.75201416015625,264.8500061035156,287.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666724475389856e-08,0.0010496110189706,-0.029609614983201,0.0,0.0,0.0,-0.0105965062975883,60.0,-16.33784294128418,-0.0,-7.51149755728875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,9.851095092017204e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,0.0001037367546814,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,7.661962445126846e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001037367837852,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,0.0004920825012959,289.0639343261719,294.1499938964844,264.8500061035156,263.4564819335937,264.75201416015625,264.8500061035156,287.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666724475389856e-08,0.0010496110189706,-0.029609614983201,0.0,0.0,0.0,-0.0105965062975883,60.0,-16.33784294128418,-0.0,-7.51149755728875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.87193125183694e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0001039561684592,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,7.678168913116679e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,0.000103956197563,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,0.0004931233124807,289.0518798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7538452148437,264.8500061035156,287.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518428171053,1.1926333698397684e-08,0.0010518308263272,-0.0302890110760927,0.0,0.0,0.0,-0.0107252048328518,60.0,-16.362396240234375,-0.0,-7.543306423940521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.87193125183694e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0001039561684592,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,7.678168913116679e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,0.000103956197563,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,0.0004931233124807,289.0518798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7538452148437,264.8500061035156,287.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518428171053,1.1926333698397684e-08,0.0010518308263272,-0.0302890110760927,0.0,0.0,0.0,-0.0107252048328518,60.0,-16.362396240234375,-0.0,-7.543306423940521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.894058166537434e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001041891737258,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,7.695378008065745e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001041892028297,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,0.0004942285595461,289.0397644042969,294.1499938964844,264.8500061035156,263.4564819335937,264.755615234375,264.8500061035156,287.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542002273723,1.2202014509909986e-08,0.0010541880037635,-0.0310104209929704,0.0,0.0,0.0,-0.0108618708327412,60.0,-16.389448165893555,-0.0,-7.577158100957605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.894058166537434e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001041891737258,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,7.695378008065745e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001041892028297,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,0.0004942285595461,289.0397644042969,294.1499938964844,264.8500061035156,263.4564819335937,264.755615234375,264.8500061035156,287.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542002273723,1.2202014509909986e-08,0.0010541880037635,-0.0310104209929704,0.0,0.0,0.0,-0.0108618708327412,60.0,-16.389448165893555,-0.0,-7.577158100957605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297424316406,0.0,0.0,9.905848855851218e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,0.0001043133379425,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,7.704549352638423e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001043133670464,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,0.0004948175628669,289.03369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7565002441406,264.8500061035156,287.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348923661420486e-08,0.001055444125086,-0.0313948392868042,0.0,0.0,0.0,-0.0109346993267536,60.0,-16.403972625732422,-0.0,-7.595228623813456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235168457031,0.0,0.0,9.918228897731753e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,0.0001044437085511,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,7.714178354945034e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,0.0001044437303789,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,0.0004954359610565,289.0276184082031,294.1499938964844,264.8500061035156,263.4564819335937,264.75738525390625,264.8500061035156,287.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503172719391388e-08,0.0010567631106823,-0.0317984484136104,0.0,0.0,0.0,-0.0110111674293875,60.0,-16.419321060180664,-0.0,-7.614224983854001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554016113281,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0001047204568749,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.0004967486602254,289.0154724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7591247558594,264.8500061035156,287.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059081202964e-08,0.0010595625499263,-0.032655119895935,0.0,0.0,0.0,-0.0111734811216592,60.0,-16.45252799987793,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554016113281,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0001047204568749,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.0004967486602254,289.0154724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7591247558594,264.8500061035156,287.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059081202964e-08,0.0010595625499263,-0.032655119895935,0.0,0.0,0.0,-0.0111734811216592,60.0,-16.45252799987793,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986145019531,0.0,0.0,9.971612598747016e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24365234375,0.0,0.0,0.0001050058563123,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,0.0001050058854161,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,0.0004981025704182,289.0032653808594,294.1499938964844,264.8500061035156,263.4564819335937,264.76080322265625,264.8500061035156,287.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168302892552221e-08,0.0010624502319842,-0.0335386507213115,0.0,0.0,0.0,-0.0113408993929624,60.0,-16.487934112548828,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986145019531,0.0,0.0,9.971612598747016e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24365234375,0.0,0.0,0.0001050058563123,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,0.0001050058854161,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,0.0004981025704182,289.0032653808594,294.1499938964844,264.8500061035156,263.4564819335937,264.76080322265625,264.8500061035156,287.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168302892552221e-08,0.0010624502319842,-0.0335386507213115,0.0,0.0,0.0,-0.0113408993929624,60.0,-16.487934112548828,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,9.997699089581148e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,0.000105280560092,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,7.775987614877522e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,0.0001052805891958,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,0.0004994056653231,288.99102783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7624816894531,264.8500061035156,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652429191395,1.3493327344349382e-08,0.0010652294149622,-0.0343889184296131,0.0,0.0,0.0,-0.0115020275115966,60.0,-16.523292541503906,-0.0,-7.736730367469137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,9.997699089581148e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,0.000105280560092,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,7.775987614877522e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,0.0001052805891958,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,0.0004994056653231,288.99102783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7624816894531,264.8500061035156,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652429191395,1.3493327344349382e-08,0.0010652294149622,-0.0343889184296131,0.0,0.0,0.0,-0.0115020275115966,60.0,-16.523292541503906,-0.0,-7.736730367469137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0001002025455818,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0001055180837283,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779541015625,0.0,0.0,7.79353067628108e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,0.0001055181055562,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,0.0005005323328077,288.978759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7641296386719,264.8500061035156,287.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676463134586,1.3774359430840376e-08,0.0010676325764507,-0.0351240374147892,0.0,0.0,0.0,-0.0116413468495011,60.0,-16.55506134033203,-0.0,-7.771678411927496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0001002025455818,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0001055180837283,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779541015625,0.0,0.0,7.79353067628108e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,0.0001055181055562,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,0.0005005323328077,288.978759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7641296386719,264.8500061035156,287.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676463134586,1.3774359430840376e-08,0.0010676325764507,-0.0351240374147892,0.0,0.0,0.0,-0.0116413468495011,60.0,-16.55506134033203,-0.0,-7.771678411927496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,0.0001002937715384,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21417236328125,0.0,0.0,0.0001056141554727,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,7.800626917742193e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0001056141773005,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.000500988040585,288.9726257324219,294.1499938964844,264.8500061035156,263.4564819335937,264.76495361328125,264.8500061035156,287.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686183813959,1.3888030281350442e-08,0.0010686045279726,-0.0354213640093803,0.0,0.0,0.0,-0.0116976983845233,60.0,-16.56804084777832,-0.0,-7.785836686480253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,0.0001003683646558,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,0.0001056927067111,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,7.806428766343743e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403564453125,0.0,0.0,0.0001056927285389,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,0.0005013606860302,288.9664611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7657470703125,264.8500061035156,287.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694132652133,1.3980970159366281e-08,0.0010693992953747,-0.0356644541025161,0.0,0.0,0.0,-0.0117437737062573,60.0,-16.57887840270996,-0.0,-7.79742208578682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,0.0001004559744615,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963806152344,0.0,0.0,0.0001057849513017,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.813241973053664e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2280578613281,0.0,0.0,0.0001057849804055,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,0.0005017982912249,288.95416259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7673645019531,264.8500061035156,287.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703470325097,1.4090118405363228e-08,0.0010703329462558,-0.0359499342739582,0.0,0.0,0.0,-0.011797884479165,60.0,-16.59227180480957,-0.0,-7.811038926774928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,0.0001004559744615,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963806152344,0.0,0.0,0.0001057849513017,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.813241973053664e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2280578613281,0.0,0.0,0.0001057849804055,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,0.0005017982912249,288.95416259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7673645019531,264.8500061035156,287.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703470325097,1.4090118405363228e-08,0.0010703329462558,-0.0359499342739582,0.0,0.0,0.0,-0.011797884479165,60.0,-16.59227180480957,-0.0,-7.811038926774928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,0.0001004504083539,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,0.0001057790941558,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,7.81280905357562e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,0.0001057791232597,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.0,0.0,0.000501770467963,288.9418334960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7689208984375,264.8500061035156,287.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702878935262,1.4083181731905371e-08,0.0010702738072723,-0.0359317883849144,0.0,0.0,0.0,-0.0117944469675421,60.0,-16.59087371826172,-0.0,-7.810173485722771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,0.0001004504083539,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,0.0001057790941558,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,7.81280905357562e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,0.0001057791232597,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.0,0.0,0.000501770467963,288.9418334960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7689208984375,264.8500061035156,287.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702878935262,1.4083181731905371e-08,0.0010702738072723,-0.0359317883849144,0.0,0.0,0.0,-0.0117944469675421,60.0,-16.59087371826172,-0.0,-7.810173485722771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,0.0001003776997094,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0001057025292539,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,7.807154179317877e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,0.0001057025583577,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,0.0005014073103666,288.9295349121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7704467773437,264.8500061035156,287.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695132659748,1.3992587533095957e-08,0.0010694992961362,-0.0356948412954807,0.0,0.0,0.0,-0.0117495357990264,60.0,-16.57648277282715,-0.0,-7.798870882425035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
