time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,0.0004897444159723,288.6867980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7953796386719,264.8500061035156,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.022418975830078,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,0.0004897444159723,288.6867980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7953796386719,264.8500061035156,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.022418975830078,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,0.0004894845187664,288.6748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7963562011719,264.8500061035156,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.004915237426758,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,0.0004894845187664,288.6748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7963562011719,264.8500061035156,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.004915237426758,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95819091796875,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9553527832031,0.0,0.0,0.0004893656005151,288.6688232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.796875,264.8500061035156,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988968845992986e-08,0.0010438165627419,-0.0278357435017824,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.996536254882812,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91412353515625,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0004892587894573,288.6628112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.79736328125,264.8500061035156,287.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.096232793429408e-08,0.0010435887379571,-0.0277660097926855,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.98857307434082,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93994140625,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,0.0004890648415312,288.6508178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7983093261719,264.8500061035156,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.973310470581056,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93994140625,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,0.0004890648415312,288.6508178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7983093261719,264.8500061035156,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.973310470581056,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250183105469,0.0,0.0,0.0004889009869657,288.63885498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7992553710937,264.8500061035156,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.959065437316896,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250183105469,0.0,0.0,0.0004889009869657,288.63885498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7992553710937,264.8500061035156,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.959065437316896,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156494140625,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013061523437,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,0.0004887644317932,288.6268615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.8002014160156,264.8500061035156,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.945737838745115,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156494140625,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013061523437,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,0.0004887644317932,288.6268615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.8002014160156,264.8500061035156,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.945737838745115,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88934326171875,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0004886559327133,288.6148986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.8011169433594,264.8500061035156,287.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.933402061462402,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88934326171875,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0004886559327133,288.6148986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.8011169433594,264.8500061035156,287.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.933402061462402,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.000103004691482,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833923339844,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8947448730469,0.0,0.0,0.0004886098904535,288.6089172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.80157470703125,264.8500061035156,287.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.927534103393556,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887023925781,0.0,0.0,0.0004885701928287,288.6029357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.802001953125,264.8500061035156,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.921875,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765869140625,0.0,0.0,0.0004885079688392,288.5909729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.8028869628906,264.8500061035156,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.911110877990724,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765869140625,0.0,0.0,0.0004885079688392,288.5909729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.8028869628906,264.8500061035156,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.911110877990724,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.864501953125,0.0,0.050000000745058,0.0004884640802629,288.5790100097656,291.1499938964844,264.8500061035156,263.4564819335937,264.80377197265625,264.8500061035156,287.1709899902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.901023864746094,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.864501953125,0.0,0.050000000745058,0.0004884640802629,288.5790100097656,291.1499938964844,264.8500061035156,263.4564819335937,264.80377197265625,264.8500061035156,287.1709899902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.901023864746094,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.641221284866333,0.050000000745058,0.0408188365399837,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995849609375,0.641221284866333,0.050000000745058,0.0429841987788677,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.641221284866333,0.050000000745058,0.0317479819059371,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039489746094,0.641221284866333,0.050000000745058,0.0429841987788677,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.641221284866333,0.050000000745058,0.2038985341787338,287.5013122558594,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67333984375,287.03192138671875,1.0,0.1097030639648437,0.1503883898258209,0.1503883898258209,1.0,1.0,-0.4348790943622589,0.0094720106571912,0.4254070818424225,-0.0663272067904472,0.0,0.0,0.0,10.20465087890625,60.0,-195.158203125,-0.0,12.271099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.6376985311508179,0.050000000745058,0.0452134162187576,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.6376985311508179,0.050000000745058,0.047611903399229,290.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.6376985311508179,0.050000000745058,0.0351659916341304,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.6376985311508179,0.050000000745058,0.047611903399229,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.6376985311508179,0.050000000745058,0.225850373506546,286.9608154296875,291.1499938964844,264.8511962890625,263.4573059082031,286.6795349121094,291.0413818359375,286.8862609863281,1.0,0.1210760101675987,0.3007767796516418,0.3007767796516418,1.0,1.0,-0.4817573428153991,0.0448777042329311,0.4368796646595001,-0.0365654788911342,0.0,0.0,0.0,12.531980514526367,60.0,-114.85465240478516,-0.0,16.669010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.5870950222015381,0.050000000745058,0.0455944016575813,290.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.5870950222015381,0.050000000745058,0.0480130985379219,290.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.5870950222015381,0.050000000745058,0.035462312400341,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.5870950222015381,0.050000000745058,0.0480130985379219,291.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.5870950222015381,0.050000000745058,0.2277534753084182,286.8525695800781,291.1499938964844,264.85369873046875,263.4590148925781,284.2318115234375,291.1649475097656,286.7908935546875,1.0,0.1364899724721908,0.5338188409805298,0.5338188409805298,1.0,1.0,-0.4858205318450928,0.1415799260139465,0.3442406058311462,0.0593710765242576,0.0,0.0,0.0,18.381845474243164,60.0,-431.947998046875,-0.0,21.72150993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.5749824643135071,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.5749824643135071,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7788391113281,291.1499938964844,264.85467529296875,263.4596862792969,282.9481506347656,291.1617736816406,286.6259155273437,1.0,0.1405555307865142,0.6015535593032837,0.6015535593032837,1.0,1.0,-0.4864992499351501,0.1623715758323669,0.3241276741027832,0.0800169333815574,0.0,0.0,0.0,20.07529258728028,60.0,-764.980224609375,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856506347656,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856506347656,0.5524856448173523,0.050000000745058,0.0482245162129402,290.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856506347656,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856506347656,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856506347656,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3365173339844,291.1499938964844,264.85723876953125,263.4614562988281,281.3703308105469,291.15399169921875,286.0270080566406,1.0,0.148948386311531,0.751941978931427,0.751941978931427,1.0,1.0,-0.4879597723484039,0.185141459107399,0.3028182983398437,0.1025191321969032,0.0,0.0,0.0,23.74289894104004,60.0,-1331.2431640625,-0.0,26.310949325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1939344015831404e-20,-1.8235500334112667e-20,6.296155510487695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4708557128906,297.1499938964844,293.1499938964844,0.0010744443861767,-97.59259033203124,287.23455810546875,0.5351332426071167,0.050000000745058,0.0459260381758213,290.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.5351332426071167,0.050000000745058,0.0483623296022415,290.27264404296875,297.1499938964844,293.1499938964844,0.000915566983167,-64.68126678466797,286.9789428710937,0.5351332426071167,0.050000000745058,0.0357202515006065,290.26318359375,297.1499938964844,293.1499938964844,0.0011458576191216,-109.60030364990234,287.322509765625,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8670959472656,291.1499938964844,264.8603210449219,263.4635925292969,281.0306701660156,291.1470947265625,286.0137939453125,1.0,0.1565066874027252,0.8010010123252869,0.8010010123252869,1.0,1.0,-0.4893542826175689,0.1889675259590149,0.3003867566585541,0.1061229184269905,0.0,0.0,1.0,27.244775772094727,60.0,926.1002807617188,-6876.41650390625,29.337596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6072998046875,308.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,3621.850341796875,18000.0,0.0,0.0,0.0123386215418577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543739795684814,0.5543766617774963,-2.685415211090003e-06,0.0,1.2522132237791084e-05,0.0,0.0,19.82530975341797,0.0,0.0,0.0,0.3411155045032501,4.0,0.0,1.0
713220,290.49298095703125,297.1499938964844,293.1499938964844,0.0020880575757473,-176.03334045410156,290.8283386230469,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019372003152966,-171.98411560058594,290.5867614746094,0.5115105509757996,0.050000000745058,0.0486135967075824,290.29302978515625,297.1499938964844,293.1499938964844,0.0020468581933528,-134.21475219726562,290.740966796875,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777709960937,297.1499938964844,293.1499938964844,0.002255237661302,-200.2003936767578,291.0595703125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.157958984375,297.1499938964844,293.1499938964844,0.0015624194638803,-658.0003051757812,290.0736694335937,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9593505859375,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.15478515625,288.453857421875,1.0,0.1693342328071594,0.8991190195083618,0.8991190195083618,1.0,1.0,-0.4918968975543976,0.1931030005216598,0.2987938821315765,0.1098294034600257,0.0,0.0,1.0,33.62905502319336,60.0,2435.2734375,-7118.45361328125,34.89996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1256103515625,307.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,12351.0634765625,18000.0,0.0,0.0,0.0485856533050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1302735805511477,1.130284070968628,-1.0550905244599562e-05,0.0,4.930826253257692e-05,0.0,0.0,160.5532989501953,0.0,0.0,0.0,0.627077579498291,4.0,0.0,1.0
713280,290.49298095703125,297.1499938964844,293.1499938964844,0.0020880575757473,-176.03334045410156,290.8283386230469,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019372003152966,-171.98411560058594,290.5867614746094,0.5115105509757996,0.050000000745058,0.0486135967075824,290.29302978515625,297.1499938964844,293.1499938964844,0.0020468581933528,-134.21475219726562,290.740966796875,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777709960937,297.1499938964844,293.1499938964844,0.002255237661302,-200.2003936767578,291.0595703125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.157958984375,297.1499938964844,293.1499938964844,0.0015624194638803,-658.0003051757812,290.0736694335937,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9593505859375,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.15478515625,288.453857421875,1.0,0.1693342328071594,0.8991190195083618,0.8991190195083618,1.0,1.0,-0.4918968975543976,0.1931030005216598,0.2987938821315765,0.1098294034600257,0.0,0.0,1.0,33.62905502319336,60.0,2435.2734375,-7118.45361328125,34.89996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1256103515625,307.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,12351.0634765625,18000.0,0.0,0.0,0.0485856533050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1302735805511477,1.130284070968628,-1.0550905244599562e-05,0.0,4.930826253257692e-05,0.0,0.0,160.5532989501953,0.0,0.0,0.0,0.627077579498291,4.0,0.0,1.0
713340,290.5401611328125,297.1499938964844,293.1499938964844,0.0028862853068858,-231.9851226806641,293.3682556152344,0.4969705641269684,0.050000000745058,0.0463684238493442,290.5177307128906,297.1499938964844,293.1499938964844,0.0027814835775643,-235.4815368652344,293.2066345214844,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343811035156,297.1499938964844,293.1499938964844,0.0029376512393355,-183.6170654296875,293.4209289550781,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145751953125,297.1499938964844,293.1499938964844,0.0031499650795012,-266.3644104003906,293.7236022949219,0.4969705641269684,0.050000000745058,0.0488281846046447,291.191162109375,297.1499938964844,293.1499938964844,0.0021706577390432,-872.3136596679688,292.380126953125,0.4969705641269684,0.050000000745058,0.2316198945045471,289.43896484375,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861572265625,289.711181640625,1.0,0.1794993132352829,0.9972370266914368,0.9972370266914368,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08075714111328,60.0,1890.28466796875,-6842.47509765625,39.694786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4693603515625,306.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,16279.25,19080.0,0.0,0.0,0.0848250314593315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297718167304993,1.2977319955825806,-1.3908057553635444e-05,0.0,8.60866202856414e-05,0.0,0.0,242.99449157714844,0.0,0.0,0.0,0.7263373136520386,4.0,0.0,1.0
713400,290.5401611328125,297.1499938964844,293.1499938964844,0.0028862853068858,-231.9851226806641,293.3682556152344,0.4969705641269684,0.050000000745058,0.0463684238493442,290.5177307128906,297.1499938964844,293.1499938964844,0.0027814835775643,-235.4815368652344,293.2066345214844,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343811035156,297.1499938964844,293.1499938964844,0.0029376512393355,-183.6170654296875,293.4209289550781,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145751953125,297.1499938964844,293.1499938964844,0.0031499650795012,-266.3644104003906,293.7236022949219,0.4969705641269684,0.050000000745058,0.0488281846046447,291.191162109375,297.1499938964844,293.1499938964844,0.0021706577390432,-872.3136596679688,292.380126953125,0.4969705641269684,0.050000000745058,0.2316198945045471,289.43896484375,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861572265625,289.711181640625,1.0,0.1794993132352829,0.9972370266914368,0.9972370266914368,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08075714111328,60.0,1890.28466796875,-6842.47509765625,39.694786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4693603515625,306.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,16279.25,19080.0,0.0,0.0,0.0848250314593315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297718167304993,1.2977319955825806,-1.3908057553635444e-05,0.0,8.60866202856414e-05,0.0,0.0,242.99449157714844,0.0,0.0,0.0,0.7263373136520386,4.0,0.0,1.0
713460,290.5927734375,297.1499938964844,293.1499938964844,0.0035968774463981,-278.5843200683594,295.1994934082031,0.4871204793453216,0.050000000745058,0.0465371645987033,290.55450439453125,297.1499938964844,293.1499938964844,0.0035390416160225,-288.77166748046875,295.11083984375,0.4871204793453216,0.050000000745058,0.0490058735013008,290.38214111328125,297.1499938964844,293.1499938964844,0.0037328051403164,-224.6079864501953,295.3647766113281,0.4871204793453216,0.050000000745058,0.0361955724656581,290.3584899902344,297.1499938964844,293.1499938964844,0.0039563756436109,-321.5884704589844,295.6605224609375,0.4871204793453216,0.050000000745058,0.0490058735013008,291.23101806640625,297.1499938964844,293.1499938964844,0.0027027921751141,-1049.8575439453125,294.01220703125,0.4871204793453216,0.050000000745058,0.2324627637863159,290.4100036621094,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254638671875,290.6194763183594,1.0,0.1874650865793228,0.9975903630256652,0.9975903630256652,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59437942504883,48.0,1386.8486328125,-6665.173828125,43.69601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5624084472656,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18402.8828125,19080.0,0.0,0.0,0.1186641901731491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797682523727417,1.3797838687896729,-1.5722369425930083e-05,0.0,0.000120429067465,0.0,0.0,292.0614318847656,0.0,0.0,0.0,0.7543414831161499,4.0,0.0,1.0
713520,290.5927734375,297.1499938964844,293.1499938964844,0.0035968774463981,-278.5843200683594,295.1994934082031,0.4871204793453216,0.050000000745058,0.0465371645987033,290.55450439453125,297.1499938964844,293.1499938964844,0.0035390416160225,-288.77166748046875,295.11083984375,0.4871204793453216,0.050000000745058,0.0490058735013008,290.38214111328125,297.1499938964844,293.1499938964844,0.0037328051403164,-224.6079864501953,295.3647766113281,0.4871204793453216,0.050000000745058,0.0361955724656581,290.3584899902344,297.1499938964844,293.1499938964844,0.0039563756436109,-321.5884704589844,295.6605224609375,0.4871204793453216,0.050000000745058,0.0490058735013008,291.23101806640625,297.1499938964844,293.1499938964844,0.0027027921751141,-1049.8575439453125,294.01220703125,0.4871204793453216,0.050000000745058,0.2324627637863159,290.4100036621094,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254638671875,290.6194763183594,1.0,0.1874650865793228,0.9975903630256652,0.9975903630256652,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59437942504883,48.0,1386.8486328125,-6665.173828125,43.69601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5624084472656,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18402.8828125,19080.0,0.0,0.0,0.1186641901731491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797682523727417,1.3797838687896729,-1.5722369425930083e-05,0.0,0.000120429067465,0.0,0.0,292.0614318847656,0.0,0.0,0.0,0.7543414831161499,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042255376465618,-316.27886962890625,296.6602783203125,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042163021862506,-332.3712463378906,296.6383972167969,0.484813392162323,0.050000000745058,0.0490503087639808,290.4314880371094,297.1499938964844,293.1499938964844,0.0044415718875825,-257.73858642578125,296.91558837890625,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046859574504196,-366.6065673828125,297.2123718261719,0.484813392162323,0.050000000745058,0.0490503087639808,291.2721252441406,297.1499938964844,293.1499938964844,0.0031577814370393,-1191.78955078125,295.30523681640625,0.484813392162323,0.050000000745058,0.2326735556125641,291.1769714355469,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665710449219,291.3456420898437,1.0,0.1889129132032394,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823771119117736,44.72204208374024,36.0,1036.790771484375,-6602.775390625,44.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.293701171875,305.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18945.685546875,19080.0,0.0,0.0,0.1484286189079284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968464136123655,1.3968626260757446,-1.6133080862346105e-05,0.0,0.0001506361877545,0.0,0.0,303.2830810546875,0.0,0.0,0.0,0.7625904083251953,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042255376465618,-316.27886962890625,296.6602783203125,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042163021862506,-332.3712463378906,296.6383972167969,0.484813392162323,0.050000000745058,0.0490503087639808,290.4314880371094,297.1499938964844,293.1499938964844,0.0044415718875825,-257.73858642578125,296.91558837890625,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046859574504196,-366.6065673828125,297.2123718261719,0.484813392162323,0.050000000745058,0.0490503087639808,291.2721252441406,297.1499938964844,293.1499938964844,0.0031577814370393,-1191.78955078125,295.30523681640625,0.484813392162323,0.050000000745058,0.2326735556125641,291.1769714355469,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665710449219,291.3456420898437,1.0,0.1889129132032394,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823771119117736,44.72204208374024,36.0,1036.790771484375,-6602.775390625,44.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.293701171875,305.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18945.685546875,19080.0,0.0,0.0,0.1484286189079284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968464136123655,1.3968626260757446,-1.6133080862346105e-05,0.0,0.0001506361877545,0.0,0.0,303.2830810546875,0.0,0.0,0.0,0.7625904083251953,4.0,0.0,1.0
713700,290.6701354980469,297.1499938964844,293.1499938964844,0.004516355227679,-332.5157470703125,297.29107666015625,0.4860308170318603,0.050000000745058,0.0465570129454135,290.6087341308594,297.1499938964844,293.1499938964844,0.0045321201905608,-351.2838134765625,297.3003845214844,0.4860308170318603,0.050000000745058,0.0490267761051654,290.4560546875,297.1499938964844,293.1499938964844,0.0047713001258671,-271.9647521972656,297.5843200683594,0.4860308170318603,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050298972055315,-386.1065673828125,297.88482666015625,0.4860308170318603,0.050000000745058,0.0490267761051654,291.2922668457031,297.1499938964844,293.1499938964844,0.0033618242014199,-1252.3267822265625,295.8607177734375,0.4860308170318603,0.050000000745058,0.2325619161128997,291.50543212890625,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.659423828125,1.0,0.1877219676971435,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9256544709205629,44.12326431274414,36.0,913.440673828125,-6603.80859375,44.16682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.357177734375,305.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19542.826171875,20160.0,0.0,0.0,0.1614623218774795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375009536743164,1.3750253915786743,-1.5900561265880242e-05,0.0,0.000163863733178,0.0,0.0,292.6202697753906,0.0,0.0,0.0,0.7663843631744385,4.0,0.0,1.0
