time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047955545596778,-347.3690490722656,297.87091064453125,0.488552451133728,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048366417177021,-368.6295471191406,297.9095764160156,0.488552451133728,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050896652974188,-284.971923828125,298.1986389160156,0.488552451133728,0.050000000745058,0.0361754968762397,290.4454040527344,297.1499938964844,293.1499938964844,0.005364095326513,-403.9834289550781,298.5037536621094,0.488552451133728,0.050000000745058,0.0489786937832832,291.3118896484375,297.1499938964844,293.1499938964844,0.003553339280188,-1307.3046875,296.36944580078125,0.488552451133728,0.050000000745058,0.2323338240385055,291.8060607910156,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.9480895996094,1.0,0.185444489121437,0.9983444809913636,0.9983444809913636,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8517114520072937,42.90070343017578,25.0,817.4745483398438,-6622.75732421875,43.07943344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5304260253906,305.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,21199.142578125,20160.0,0.0,0.0,0.1731591373682022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337779521942139,1.3377952575683594,-1.5661833458580077e-05,0.0,0.0001757345016812,0.0,0.0,276.8939819335937,0.0,0.0,0.0,0.7352940440177917,4.0,0.0,1.0
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.0053299143910408,-373.96295166015625,298.9054260253906,0.4968235790729522,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054230424575507,-399.7395935058594,298.9978332519531,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049877941608,-308.2472229003906,299.2948913574219,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060157137922942,-436.0750427246094,299.6104431152344,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071044884622,-1404.659423828125,297.2712097167969,0.4968235790729522,0.050000000745058,0.2316315919160843,292.334228515625,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4495849609375,1.0,0.1784835457801818,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6574373841285706,39.13738632202149,25.0,641.5230102539062,-6560.44580078125,39.7451057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1600646972656,305.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24227.275390625,20160.0,0.0,0.0,0.1921994239091873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169463157653809,1.0169581174850464,-1.1759035260183737e-05,0.0,0.0001950579753611,0.0,0.0,146.60130310058594,0.0,0.0,0.0,0.5884433388710022,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.0053299143910408,-373.96295166015625,298.9054260253906,0.4968235790729522,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054230424575507,-399.7395935058594,298.9978332519531,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049877941608,-308.2472229003906,299.2948913574219,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060157137922942,-436.0750427246094,299.6104431152344,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071044884622,-1404.659423828125,297.2712097167969,0.4968235790729522,0.050000000745058,0.2316315919160843,292.334228515625,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4495849609375,1.0,0.1784835457801818,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6574373841285706,39.13738632202149,25.0,641.5230102539062,-6560.44580078125,39.7451057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1600646972656,305.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24227.275390625,20160.0,0.0,0.0,0.1921994239091873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169463157653809,1.0169581174850464,-1.1759035260183737e-05,0.0,0.0001950579753611,0.0,0.0,146.60130310058594,0.0,0.0,0.0,0.5884433388710022,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058849835768342,-401.1117248535156,299.7835998535156,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.006034480407834,-431.1673889160156,299.9248962402344,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514374196529,-331.810302734375,300.2302551269531,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067095789127051,-468.803466796875,300.55963134765625,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042569870129227,-1502.9842529296875,298.0148620605469,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103271484375,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655029296875,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4218294620513916,36.13201522827149,25.0,323.0620422363281,-6032.345703125,37.09639358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13836669921875,305.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,24444.07421875,19080.0,0.0,0.0,0.2045381516218185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954659640789032,0.4954729974269867,-7.021247711236356e-06,0.0,0.0002075802331091,0.0,0.0,35.95164108276367,0.0,0.0,0.0,0.3769453167915344,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058849835768342,-401.1117248535156,299.7835998535156,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.006034480407834,-431.1673889160156,299.9248962402344,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514374196529,-331.810302734375,300.2302551269531,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067095789127051,-468.803466796875,300.55963134765625,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042569870129227,-1502.9842529296875,298.0148620605469,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103271484375,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655029296875,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4218294620513916,36.13201522827149,25.0,323.0620422363281,-6032.345703125,37.09639358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13836669921875,305.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,24444.07421875,19080.0,0.0,0.0,0.2045381516218185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954659640789032,0.4954729974269867,-7.021247711236356e-06,0.0,0.0002075802331091,0.0,0.0,35.95164108276367,0.0,0.0,0.0,0.3769453167915344,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065984288230538,-440.3863220214844,300.477783203125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068175364285707,-475.45501708984375,300.66845703125,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071897888556122,-365.2908935546875,300.9900207519531,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076246112585067,-515.7149658203125,301.34423828125,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046834819950163,-1645.4085693359375,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.7147521972656,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6370544433594,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2070260047912597,33.86320495605469,25.0,-339.6572265625,-4814.234375,35.105125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4909973144531,303.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20713.23828125,19080.0,0.0,0.0,0.2084797918796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939445585012436,0.1939495503902435,-4.9962932280323e-06,0.0,0.0002115804818458,0.0,0.0,9.048506736755373,0.0,0.0,0.0,0.3007808327674866,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065984288230538,-440.3863220214844,300.477783203125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068175364285707,-475.45501708984375,300.66845703125,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071897888556122,-365.2908935546875,300.9900207519531,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076246112585067,-515.7149658203125,301.34423828125,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046834819950163,-1645.4085693359375,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.7147521972656,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6370544433594,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2070260047912597,33.86320495605469,25.0,-339.6572265625,-4814.234375,35.105125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4909973144531,303.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20713.23828125,19080.0,0.0,0.0,0.2084797918796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939445585012436,0.1939495503902435,-4.9962932280323e-06,0.0,0.0002115804818458,0.0,0.0,9.048506736755373,0.0,0.0,0.0,0.3007808327674866,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076307142153382,-500.6239013671875,301.024658203125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079516693949699,-542.293701171875,301.2723083496094,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084222452715039,-416.029541015625,301.6241149902344,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089953951537609,-587.038330078125,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052652391605079,-1866.47998046875,298.7967834472656,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2030639648437,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0350341796875,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.096279539167881,32.09196472167969,25.0,-877.004638671875,-4056.389404296875,33.55552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17010498046875,302.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,19486.40234375,19080.0,0.0,0.0,0.2030549496412277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088356301188469,0.1088401898741722,-4.560407433018554e-06,0.0,0.0002060749538941,0.0,0.0,4.54869270324707,0.0,0.0,0.0,0.2805930078029632,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076307142153382,-500.6239013671875,301.024658203125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079516693949699,-542.293701171875,301.2723083496094,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084222452715039,-416.029541015625,301.6241149902344,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089953951537609,-587.038330078125,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052652391605079,-1866.47998046875,298.7967834472656,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2030639648437,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0350341796875,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.096279539167881,32.09196472167969,25.0,-877.004638671875,-4056.389404296875,33.55552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17010498046875,302.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,19486.40234375,19080.0,0.0,0.0,0.2030549496412277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088356301188469,0.1088401898741722,-4.560407433018554e-06,0.0,0.0002060749538941,0.0,0.0,4.54869270324707,0.0,0.0,0.0,0.2805930078029632,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082469508051872,-534.2709350585938,301.29833984375,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086353262886404,-579.5308837890625,301.5767517089844,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091733187437057,-444.2756958007813,301.94598388671875,0.5188808441162109,0.050000000745058,0.0358401350677013,290.5893859863281,297.1499938964844,293.1499938964844,0.0098444214090704,-626.7570190429688,302.3681640625,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055934549309313,-1990.8973388671875,298.91290283203125,0.5188808441162109,0.050000000745058,0.2301799952983856,291.870849609375,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.71160888671875,1.0,0.1639003306627273,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100930050015449,0.0,0.0,0.081514373421669,31.353740692138672,25.0,-918.08642578125,-4009.960205078125,32.91096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0917663574219,302.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19263.466796875,18000.0,0.0,0.0,0.1968821734189987,0.0,0.0,0.0,0.0,1.0,0.0005296624731272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973554849624633,0.0979983061552047,-0.0006428188644349,0.0,0.0001998103689402,0.0,0.0,4.027524471282959,0.0,0.0,0.0,0.2627812623977661,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089035183191299,-567.0706176757812,301.59442138671875,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093715833500027,-615.870361328125,301.9037170410156,0.5212026834487915,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.0099884336814284,-471.8014221191406,302.2894287109375,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107780750840902,-665.4801025390625,302.73681640625,0.5212026834487915,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059266635216772,-2112.334716796875,299.0535888671875,0.5212026834487915,0.050000000745058,0.2300577312707901,291.5703430175781,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.43389892578125,1.0,0.1625923067331314,1.0,1.0,0.9993425607681274,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0837902650237083,30.69745826721192,25.0,-859.6342163085938,-4049.44189453125,32.338592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279235839844,302.6993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18189.798828125,18000.0,0.0,0.0,0.1887026578187942,0.0,0.0,0.0,0.0,1.0,0.0012426556786522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923686847090721,0.0953933000564575,-0.0030246169771999,0.0,0.0001915092143462,0.0,0.0,3.702337026596069,0.0,0.0,0.0,0.2700243294239044,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103146061301231,-626.9006958007812,302.2513427734375,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109850941225886,-682.3692626953125,302.6210632324219,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117956455796957,-522.0296020507812,303.0342712402344,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128953270614147,-736.2385864257812,303.5297241210937,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065878243185579,-2333.697265625,299.4228515625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1282043457031,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0526428222656,1.0,0.1603626459836959,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188638880848884,29.59203338623047,25.0,-551.2451171875,-4406.1728515625,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75323486328125,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8671875,18000.0,0.0,0.0,0.1683596670627594,0.0,0.0,0.0,0.0,1.0,0.0007771448581479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016942784190177,0.1029232218861579,-0.0012289453297853,0.0,0.0001708636555122,0.0,0.0,3.971081495285034,0.0,0.0,0.0,0.2701316773891449,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103146061301231,-626.9006958007812,302.2513427734375,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109850941225886,-682.3692626953125,302.6210632324219,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117956455796957,-522.0296020507812,303.0342712402344,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128953270614147,-736.2385864257812,303.5297241210937,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065878243185579,-2333.697265625,299.4228515625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1282043457031,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0526428222656,1.0,0.1603626459836959,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188638880848884,29.59203338623047,25.0,-551.2451171875,-4406.1728515625,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75323486328125,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8671875,18000.0,0.0,0.0,0.1683596670627594,0.0,0.0,0.0,0.0,1.0,0.0007771448581479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016942784190177,0.1029232218861579,-0.0012289453297853,0.0,0.0001708636555122,0.0,0.0,3.971081495285034,0.0,0.0,0.0,0.2701316773891449,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118121393024921,-675.567626953125,302.9673156738281,0.5299843549728394,0.050000000745058,0.0459708683192729,290.7937927246094,297.1499938964844,293.1499938964844,0.0127477552741765,-736.7897338867188,303.3929443359375,0.5299843549728394,0.050000000745058,0.0484095364809036,290.71258544921875,297.1499938964844,293.1499938964844,0.0137941893190145,-562.8522338867188,303.8233947753906,0.5299843549728394,0.050000000745058,0.0357551202178001,290.6441345214844,297.1499938964844,293.1499938964844,0.0176818463951349,-863.819580078125,304.1130676269531,0.5533179640769958,0.0675440430641174,0.0537370927631855,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148269973695,-2513.00048828125,299.8981018066406,0.5299843549728394,0.050000000745058,0.2296340018510818,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203186035156,1.0,0.15862837433815,1.0,1.0,0.998404026031494,1.0,-0.4962183237075805,0.197092667222023,0.2991256713867187,0.1108154579997062,0.0,0.0,0.1629261672496795,28.47596549987793,28.0,-181.712631225586,-4889.07470703125,30.977802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9740295410156,306.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.486328125,18000.0,0.0,0.0,0.1471009999513626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206542253494262,0.1206584498286247,-4.228658781357808e-06,0.0,0.0001492888259235,0.0,0.0,4.690793037414551,0.0,0.0,0.0,0.2726977467536926,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118121393024921,-675.567626953125,302.9673156738281,0.5299843549728394,0.050000000745058,0.0459708683192729,290.7937927246094,297.1499938964844,293.1499938964844,0.0127477552741765,-736.7897338867188,303.3929443359375,0.5299843549728394,0.050000000745058,0.0484095364809036,290.71258544921875,297.1499938964844,293.1499938964844,0.0137941893190145,-562.8522338867188,303.8233947753906,0.5299843549728394,0.050000000745058,0.0357551202178001,290.6441345214844,297.1499938964844,293.1499938964844,0.0176818463951349,-863.819580078125,304.1130676269531,0.5533179640769958,0.0675440430641174,0.0537370927631855,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148269973695,-2513.00048828125,299.8981018066406,0.5299843549728394,0.050000000745058,0.2296340018510818,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203186035156,1.0,0.15862837433815,1.0,1.0,0.998404026031494,1.0,-0.4962183237075805,0.197092667222023,0.2991256713867187,0.1108154579997062,0.0,0.0,0.1629261672496795,28.47596549987793,28.0,-181.712631225586,-4889.07470703125,30.977802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9740295410156,306.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.486328125,18000.0,0.0,0.0,0.1471009999513626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206542253494262,0.1206584498286247,-4.228658781357808e-06,0.0,0.0001492888259235,0.0,0.0,4.690793037414551,0.0,0.0,0.0,0.2726977467536926,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134205985814332,-715.6587524414062,303.6960144042969,0.5449569225311279,0.050000000745058,0.0458483509719371,290.8195495605469,297.1499938964844,293.1499938964844,0.014123878441751,-769.8209228515625,304.12799072265625,0.5451452732086182,0.0521989539265632,0.0483207330107688,290.7616271972656,297.1499938964844,293.1499938964844,0.0263378396630287,-780.7470703125,304.1058349609375,0.6165981292724609,0.0807374566793441,0.0489478223025798,290.7157287597656,297.1499938964844,293.1499938964844,0.0567996837198734,-1598.4560546875,304.0601806640625,0.709760308265686,0.116666629910469,0.1005241423845291,291.5187683105469,297.1499938964844,293.1499938964844,0.0077989362180233,-2656.63720703125,300.4154663085937,0.5449569225311279,0.050000000745058,0.2290219962596893,290.9039001464844,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8919677734375,1.0,0.1596508026123047,1.0,1.0,0.997962474822998,1.0,-0.5672014951705933,0.2263527363538742,0.3408487439155578,0.1273140162229538,0.0,0.0,0.1981136798858642,25.831298828125,31.0,-67.87606048583984,-5539.43798828125,35.28754425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55145263671875,307.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.724609375,18000.0,0.0,0.0,0.1286534667015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390127837657928,0.1390170454978943,-4.258771696186159e-06,0.0,0.0001305669138673,0.0,0.0,5.465236186981201,0.0,0.0,0.0,0.2756581604480743,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134205985814332,-715.6587524414062,303.6960144042969,0.5449569225311279,0.050000000745058,0.0458483509719371,290.8195495605469,297.1499938964844,293.1499938964844,0.014123878441751,-769.8209228515625,304.12799072265625,0.5451452732086182,0.0521989539265632,0.0483207330107688,290.7616271972656,297.1499938964844,293.1499938964844,0.0263378396630287,-780.7470703125,304.1058349609375,0.6165981292724609,0.0807374566793441,0.0489478223025798,290.7157287597656,297.1499938964844,293.1499938964844,0.0567996837198734,-1598.4560546875,304.0601806640625,0.709760308265686,0.116666629910469,0.1005241423845291,291.5187683105469,297.1499938964844,293.1499938964844,0.0077989362180233,-2656.63720703125,300.4154663085937,0.5449569225311279,0.050000000745058,0.2290219962596893,290.9039001464844,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8919677734375,1.0,0.1596508026123047,1.0,1.0,0.997962474822998,1.0,-0.5672014951705933,0.2263527363538742,0.3408487439155578,0.1273140162229538,0.0,0.0,0.1981136798858642,25.831298828125,31.0,-67.87606048583984,-5539.43798828125,35.28754425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55145263671875,307.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.724609375,18000.0,0.0,0.0,0.1286534667015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390127837657928,0.1390170454978943,-4.258771696186159e-06,0.0,0.0001305669138673,0.0,0.0,5.465236186981201,0.0,0.0,0.0,0.2756581604480743,4.0,0.0,1.0
714780,290.9639587402344,297.1499938964844,293.1499938964844,0.0190789457410573,-858.7471923828125,304.1251525878906,0.6099810004234314,0.06927040964365,0.0531588904559612,290.88897705078125,297.1499938964844,293.1499938964844,0.0422385297715663,-1342.6414794921875,304.08697509765625,0.6973156332969666,0.0973562523722648,0.0833426564931869,290.8994140625,297.1499938964844,293.1499938964844,0.0586218200623989,-1205.659423828125,304.06793212890625,0.7433214783668518,0.1134786680340766,0.0749289169907569,290.82745361328125,297.1499938964844,293.1499938964844,0.0897095128893852,-2231.638671875,304.03594970703125,0.82508784532547,0.1557233184576034,0.1390201151371002,291.5525207519531,297.1499938964844,293.1499938964844,0.008410045877099,-2806.3291015625,300.8681640625,0.575654149055481,0.050000000745058,0.2280503064393997,290.7710266113281,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.7317199707031,1.0,0.1640815585851669,1.0,1.0,0.997520923614502,1.0,-0.6942012310028076,0.2805416285991668,0.4136596024036407,0.1552442461252212,0.0,0.0,0.2555471956729889,21.81348419189453,34.0,-195.62115478515625,-6530.57421875,44.75413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4691467285156,307.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.921875,18000.0,0.0,0.0,0.1158105209469795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675176918506622,0.167521983385086,-4.297909526940202e-06,0.0,0.0001175329525722,0.0,0.0,6.69715690612793,0.0,0.0,0.0,0.2803893387317657,4.0,0.0,1.0
714840,290.9639587402344,297.1499938964844,293.1499938964844,0.0190789457410573,-858.7471923828125,304.1251525878906,0.6099810004234314,0.06927040964365,0.0531588904559612,290.88897705078125,297.1499938964844,293.1499938964844,0.0422385297715663,-1342.6414794921875,304.08697509765625,0.6973156332969666,0.0973562523722648,0.0833426564931869,290.8994140625,297.1499938964844,293.1499938964844,0.0586218200623989,-1205.659423828125,304.06793212890625,0.7433214783668518,0.1134786680340766,0.0749289169907569,290.82745361328125,297.1499938964844,293.1499938964844,0.0897095128893852,-2231.638671875,304.03594970703125,0.82508784532547,0.1557233184576034,0.1390201151371002,291.5525207519531,297.1499938964844,293.1499938964844,0.008410045877099,-2806.3291015625,300.8681640625,0.575654149055481,0.050000000745058,0.2280503064393997,290.7710266113281,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.7317199707031,1.0,0.1640815585851669,1.0,1.0,0.997520923614502,1.0,-0.6942012310028076,0.2805416285991668,0.4136596024036407,0.1552442461252212,0.0,0.0,0.2555471956729889,21.81348419189453,34.0,-195.62115478515625,-6530.57421875,44.75413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4691467285156,307.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.921875,18000.0,0.0,0.0,0.1158105209469795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675176918506622,0.167521983385086,-4.297909526940202e-06,0.0,0.0001175329525722,0.0,0.0,6.69715690612793,0.0,0.0,0.0,0.2803893387317657,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357734337449073,-1169.9879150390625,304.0992431640625,0.6969398856163025,0.0891505628824234,0.0718783214688301,290.9523010253906,297.1499938964844,293.1499938964844,0.0584511682391166,-1630.8699951171875,304.0691223144531,0.7639046907424927,0.1135729476809501,0.100409097969532,290.98834228515625,297.1499938964844,293.1499938964844,0.069566935300827,-1357.2830810546875,304.06304931640625,0.7955991625785828,0.1245260760188102,0.0835922509431839,290.8870544433594,297.1499938964844,293.1499938964844,0.1046929955482482,-2529.208740234375,304.0294494628906,0.8836110830307007,0.1734417229890823,0.1561627089977264,291.575927734375,297.1499938964844,293.1499938964844,0.0087309153750538,-2885.715087890625,301.0616760253906,0.5968062281608582,0.050000000745058,0.2275188714265823,290.64752197265625,291.1499938964844,265.1041564941406,263.6308288574219,280.7948608398437,291.5713806152344,290.6066589355469,1.0,0.1676641553640365,1.0,1.0,0.9973002076148988,1.0,-0.7674833536148071,0.312945008277893,0.4545383155345917,0.1702251732349395,0.0,0.0,0.301302820444107,19.68236541748047,34.0,-251.3141021728516,-7230.0576171875,51.35931015014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.159912109375,307.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17781.86328125,18000.0,0.0,0.0,0.1125434711575508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948064863681793,0.1948108226060867,-4.335244739195332e-06,0.0,0.0001142173132393,0.0,0.0,7.923776149749756,0.0,0.0,0.0,0.2851541936397552,4.0,0.0,1.0
714960,291.06134033203125,297.1499938964844,293.1499938964844,0.0518296957015991,-1436.6199951171875,304.0794372558594,0.7649439573287964,0.1050563156604766,0.0877200365066528,291.02642822265625,297.1499938964844,293.1499938964844,0.0711419805884361,-1869.2935791015625,304.0608825683594,0.821578860282898,0.1268645972013473,0.1142802610993385,291.0663757324219,297.1499938964844,293.1499938964844,0.0792278349399566,-1495.9573974609375,304.061279296875,0.8424012660980225,0.1365701705217361,0.0914510712027549,290.94732666015625,297.1499938964844,293.1499938964844,0.1193647608160972,-2812.553955078125,304.0247497558594,0.94620281457901,0.1902705878019333,0.1724037081003189,291.6037292480469,297.1499938964844,293.1499938964844,0.0090438676998019,-2958.801025390625,301.2451477050781,0.6154587268829346,0.050000000745058,0.22710981965065,290.5369873046875,291.1499938964844,265.1153259277344,263.63848876953125,280.71990966796875,291.5988464355469,290.5166931152344,1.0,0.1719175279140472,1.0,1.0,0.9977672696113586,1.0,-0.8315780162811279,0.3420417606830597,0.4895362854003906,0.1823317408561706,0.0,0.0,0.353523701429367,18.129243850708008,25.0,-201.402084350586,-8041.38720703125,58.285675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65460205078125,307.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17653.115234375,18000.0,0.0,0.0,0.1120505183935165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347594648599624,0.2347638607025146,-4.40073199570179e-06,0.0,0.0001137170329457,0.0,0.0,9.83456039428711,0.0,0.0,0.0,0.2927729785442352,4.0,0.0,1.0
715020,291.1898498535156,297.1499938964844,293.1499938964844,0.0750565528869628,-1845.591064453125,304.0649108886719,0.8595044612884521,0.1319362372159958,0.1130868569016456,291.1849975585937,297.1499938964844,293.1499938964844,0.0889788344502449,-2216.655517578125,304.0612487792969,0.8987144231796265,0.148505225777626,0.1358542740345001,291.1960144042969,297.1499938964844,293.1499938964844,0.0991905778646469,-1786.420166015625,304.05767822265625,0.9283759593963624,0.1630365699529647,0.1095180660486221,291.0361022949219,297.1499938964844,293.1499938964844,0.109389953315258,-2613.1611328125,304.0863037109375,0.9553335905075072,0.2278672605752945,0.159935250878334,291.6673583984375,297.1499938964844,293.1499938964844,0.0095455572009086,-3049.779541015625,301.626220703125,0.6351991891860962,0.050000000745058,0.2267175018787384,290.550048828125,291.1499938964844,265.1376953125,263.65380859375,280.6592712402344,291.6622314453125,290.57672119140625,1.0,0.1761196404695511,1.0,1.0,0.998701512813568,1.0,-0.8941748738288879,0.371123731136322,0.5230511426925659,0.193192571401596,0.0,0.0,0.4363666474819183,16.66160011291504,28.0,90.3967742919922,-9207.7568359375,65.91893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18341064453125,307.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17450.130859375,18000.0,0.0,0.0,0.1195530816912651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304275572299957,0.3304322063922882,-4.650359187508002e-06,0.0,0.0001213311843457,0.0,0.0,15.238957405090332,0.0,0.0,0.0,0.3150831460952759,4.0,0.0,1.0
715080,291.1898498535156,297.1499938964844,293.1499938964844,0.0750565528869628,-1845.591064453125,304.0649108886719,0.8595044612884521,0.1319362372159958,0.1130868569016456,291.1849975585937,297.1499938964844,293.1499938964844,0.0889788344502449,-2216.655517578125,304.0612487792969,0.8987144231796265,0.148505225777626,0.1358542740345001,291.1960144042969,297.1499938964844,293.1499938964844,0.0991905778646469,-1786.420166015625,304.05767822265625,0.9283759593963624,0.1630365699529647,0.1095180660486221,291.0361022949219,297.1499938964844,293.1499938964844,0.109389953315258,-2613.1611328125,304.0863037109375,0.9553335905075072,0.2278672605752945,0.159935250878334,291.6673583984375,297.1499938964844,293.1499938964844,0.0095455572009086,-3049.779541015625,301.626220703125,0.6351991891860962,0.050000000745058,0.2267175018787384,290.550048828125,291.1499938964844,265.1376953125,263.65380859375,280.6592712402344,291.6622314453125,290.57672119140625,1.0,0.1761196404695511,1.0,1.0,0.998701512813568,1.0,-0.8941748738288879,0.371123731136322,0.5230511426925659,0.193192571401596,0.0,0.0,0.4363666474819183,16.66160011291504,28.0,90.3967742919922,-9207.7568359375,65.91893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18341064453125,307.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17450.130859375,18000.0,0.0,0.0,0.1195530816912651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304275572299957,0.3304322063922882,-4.650359187508002e-06,0.0,0.0001213311843457,0.0,0.0,15.238957405090332,0.0,0.0,0.0,0.3150831460952759,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931161940097808,-2180.427490234375,304.0632629394531,0.9315470457077026,0.1557873636484146,0.1350250393152237,291.338623046875,297.1499938964844,293.1499938964844,0.1032176688313484,-2493.702880859375,304.0671081542969,0.9605226516723632,0.1671576499938964,0.1543763577938079,291.3134460449219,297.1499938964844,293.1499938964844,0.1153570711612701,-2009.8634033203125,304.0624084472656,0.9864115118980408,0.1887164711952209,0.1241051480174064,291.0574951171875,297.1499938964844,293.1499938964844,0.0975351780652999,-2374.9951171875,304.1258850097656,0.9421505928039552,0.2770329117774963,0.1464276909828186,291.7322082519531,297.1499938964844,293.1499938964844,0.0099713141098618,-3109.488525390625,302.0009155273437,0.6454476714134216,0.050000000745058,0.2265485674142837,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,280.6242370605469,291.7274475097656,290.7055358886719,1.0,0.1818985939025879,1.0,1.0,0.9996357560157776,1.0,-0.9443283081054688,0.3948306143283844,0.549497663974762,0.2013195902109146,0.0,0.0,0.4846676886081695,16.26866340637207,48.0,117.6694793701172,-9710.9365234375,73.88497161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5823974609375,306.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17496.56640625,18000.0,0.0,0.0,0.1346562951803207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015640914440155,0.4015690386295318,-4.954798896505963e-06,0.0,0.00013665901497,0.0,0.0,20.387432098388672,0.0,0.0,0.0,0.3361420035362243,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931161940097808,-2180.427490234375,304.0632629394531,0.9315470457077026,0.1557873636484146,0.1350250393152237,291.338623046875,297.1499938964844,293.1499938964844,0.1032176688313484,-2493.702880859375,304.0671081542969,0.9605226516723632,0.1671576499938964,0.1543763577938079,291.3134460449219,297.1499938964844,293.1499938964844,0.1153570711612701,-2009.8634033203125,304.0624084472656,0.9864115118980408,0.1887164711952209,0.1241051480174064,291.0574951171875,297.1499938964844,293.1499938964844,0.0975351780652999,-2374.9951171875,304.1258850097656,0.9421505928039552,0.2770329117774963,0.1464276909828186,291.7322082519531,297.1499938964844,293.1499938964844,0.0099713141098618,-3109.488525390625,302.0009155273437,0.6454476714134216,0.050000000745058,0.2265485674142837,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,280.6242370605469,291.7274475097656,290.7055358886719,1.0,0.1818985939025879,1.0,1.0,0.9996357560157776,1.0,-0.9443283081054688,0.3948306143283844,0.549497663974762,0.2013195902109146,0.0,0.0,0.4846676886081695,16.26866340637207,48.0,117.6694793701172,-9710.9365234375,73.88497161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5823974609375,306.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17496.56640625,18000.0,0.0,0.0,0.1346562951803207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015640914440155,0.4015690386295318,-4.954798896505963e-06,0.0,0.00013665901497,0.0,0.0,20.387432098388672,0.0,0.0,0.0,0.3361420035362243,4.0,0.0,1.0
715260,291.4377746582031,297.1499938964844,293.1499938964844,0.1107089295983314,-2505.929443359375,304.0628662109375,0.9495601654052734,0.177750363945961,0.155208870768547,291.50018310546875,297.1499938964844,293.1499938964844,0.1153114363551139,-2724.594970703125,304.07470703125,0.9602132439613342,0.1803559958934784,0.1685959696769714,291.3816223144531,297.1499938964844,293.1499938964844,0.1174362301826477,-2039.8131103515625,304.0840148925781,0.964236617088318,0.2214091122150421,0.1260467618703842,291.10284423828125,297.1499938964844,293.1499938964844,0.1175208464264869,-2762.62841796875,304.100830078125,0.964236617088318,0.3209448456764221,0.1706571131944656,291.7941589355469,297.1499938964844,293.1499938964844,0.0105279879644513,-3202.75537109375,302.3334045410156,0.6277294754981995,0.050000000745058,0.2268536686897277,290.7071838378906,291.1499938964844,265.1820983886719,263.6842041015625,280.5589904785156,291.78985595703125,290.70086669921875,1.0,0.1962495893239975,0.9992353916168212,0.9992353916168212,0.9997814297676086,1.0,-1.0170432329177856,0.4296356737613678,0.587407648563385,0.2127086818218231,0.0,0.0,0.5422335863113403,18.65726661682129,68.0,6.222475051879883,-10316.1552734375,91.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10748291015625,306.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17317.01171875,18000.0,0.0,0.0,0.1546687185764312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485281765460968,0.4852871298789978,-5.349761977413436e-06,0.0,0.0001569690939504,0.0,0.0,27.684005737304688,0.0,0.0,0.0,0.3627727925777435,4.0,0.0,1.0
715320,291.4377746582031,297.1499938964844,293.1499938964844,0.1107089295983314,-2505.929443359375,304.0628662109375,0.9495601654052734,0.177750363945961,0.155208870768547,291.50018310546875,297.1499938964844,293.1499938964844,0.1153114363551139,-2724.594970703125,304.07470703125,0.9602132439613342,0.1803559958934784,0.1685959696769714,291.3816223144531,297.1499938964844,293.1499938964844,0.1174362301826477,-2039.8131103515625,304.0840148925781,0.964236617088318,0.2214091122150421,0.1260467618703842,291.10284423828125,297.1499938964844,293.1499938964844,0.1175208464264869,-2762.62841796875,304.100830078125,0.964236617088318,0.3209448456764221,0.1706571131944656,291.7941589355469,297.1499938964844,293.1499938964844,0.0105279879644513,-3202.75537109375,302.3334045410156,0.6277294754981995,0.050000000745058,0.2268536686897277,290.7071838378906,291.1499938964844,265.1820983886719,263.6842041015625,280.5589904785156,291.78985595703125,290.70086669921875,1.0,0.1962495893239975,0.9992353916168212,0.9992353916168212,0.9997814297676086,1.0,-1.0170432329177856,0.4296356737613678,0.587407648563385,0.2127086818218231,0.0,0.0,0.5422335863113403,18.65726661682129,68.0,6.222475051879883,-10316.1552734375,91.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10748291015625,306.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17317.01171875,18000.0,0.0,0.0,0.1546687185764312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485281765460968,0.4852871298789978,-5.349761977413436e-06,0.0,0.0001569690939504,0.0,0.0,27.684005737304688,0.0,0.0,0.0,0.3627727925777435,4.0,0.0,1.0
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.1287946254014969,-2831.331787109375,304.061767578125,0.9425680041313172,0.1979628652334213,0.1738620996475219,291.6810302734375,297.1499938964844,293.1499938964844,0.1220055446028709,-2850.251708984375,304.0887451171875,0.9255695939064026,0.1854508072137832,0.1746662557125091,291.4835205078125,297.1499938964844,293.1499938964844,0.1528471410274505,-2527.75244140625,304.0462951660156,0.9871593713760376,0.2456629276275634,0.1554181724786758,291.1929931640625,297.1499938964844,293.1499938964844,0.1531290709972381,-3425.1318359375,304.05731201171875,0.9871593713760376,0.354636400938034,0.2104236334562301,291.8573303222656,297.1499938964844,293.1499938964844,0.0111973648890852,-3321.424072265625,302.626220703125,0.6005539298057556,0.050000000745058,0.2274248450994491,290.5954895019531,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531494140625,290.57965087890625,1.0,0.2183100283145904,0.9984707236289978,0.9984707236289978,0.9999271631240844,1.0,-1.1302165985107422,0.4841421842575073,0.6460744142532349,0.2310132086277008,0.0,0.0,0.6225415468215942,22.98162651062012,88.0,-134.0487060546875,-11292.3212890625,126.1120376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7215270996094,305.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16809.748046875,18000.0,0.0,0.0,0.1794895976781845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113657355308533,0.6113718152046204,-6.071220013836864e-06,0.0,0.0001821591285988,0.0,0.0,41.945743560791016,0.0,0.0,0.0,0.407352477312088,4.0,0.0,1.0
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.1287946254014969,-2831.331787109375,304.061767578125,0.9425680041313172,0.1979628652334213,0.1738620996475219,291.6810302734375,297.1499938964844,293.1499938964844,0.1220055446028709,-2850.251708984375,304.0887451171875,0.9255695939064026,0.1854508072137832,0.1746662557125091,291.4835205078125,297.1499938964844,293.1499938964844,0.1528471410274505,-2527.75244140625,304.0462951660156,0.9871593713760376,0.2456629276275634,0.1554181724786758,291.1929931640625,297.1499938964844,293.1499938964844,0.1531290709972381,-3425.1318359375,304.05731201171875,0.9871593713760376,0.354636400938034,0.2104236334562301,291.8573303222656,297.1499938964844,293.1499938964844,0.0111973648890852,-3321.424072265625,302.626220703125,0.6005539298057556,0.050000000745058,0.2274248450994491,290.5954895019531,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531494140625,290.57965087890625,1.0,0.2183100283145904,0.9984707236289978,0.9984707236289978,0.9999271631240844,1.0,-1.1302165985107422,0.4841421842575073,0.6460744142532349,0.2310132086277008,0.0,0.0,0.6225415468215942,22.98162651062012,88.0,-134.0487060546875,-11292.3212890625,126.1120376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7215270996094,305.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16809.748046875,18000.0,0.0,0.0,0.1794895976781845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113657355308533,0.6113718152046204,-6.071220013836864e-06,0.0,0.0001821591285988,0.0,0.0,41.945743560791016,0.0,0.0,0.0,0.407352477312088,4.0,0.0,1.0
