time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.1378683447837829,-2991.173095703125,304.0613098144531,0.9315282702445984,0.2073675543069839,0.1825965642929077,291.7545166015625,297.1499938964844,293.1499938964844,0.1258354634046554,-2922.3447265625,304.0928649902344,0.9045920968055724,0.1896183043718338,0.1779772639274597,291.5535888671875,297.1499938964844,293.1499938964844,0.1777576059103012,-2854.862060546875,304.0198059082031,0.99678373336792,0.2530282139778137,0.1747037768363952,291.2547912597656,297.1499938964844,293.1499938964844,0.176234096288681,-3838.522216796875,304.0321655273437,0.9950509071350098,0.3673015832901001,0.2348734438419342,291.8907165527344,297.1499938964844,293.1499938964844,0.011560290120542,-3385.134765625,302.7582702636719,0.582923948764801,0.050000000745058,0.2278466075658798,290.51593017578125,291.1499938964844,265.2145690917969,263.7064208984375,280.3893127441406,291.8865966796875,290.4989624023437,1.0,0.2318364977836609,0.9980884194374084,0.9980884194374084,1.0,1.0,-1.1978915929794312,0.5167538523674011,0.68113774061203,0.2427195608615875,0.0,0.0,0.6727240085601807,26.063396453857425,88.0,-180.29498291015625,-11899.4306640625,150.62596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0433959960937,304.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,16428.642578125,18000.0,0.0,0.0,0.1938084959983825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987338662147522,0.698740541934967,-6.68009579385398e-06,0.0,0.0001966909767361,0.0,0.0,54.70186996459961,0.0,0.0,0.0,0.441326767206192,4.0,0.0,1.0
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.1468914747238159,-3147.935791015625,304.06103515625,0.9078377485275269,0.2163156867027282,0.1909727454185485,291.81884765625,297.1499938964844,293.1499938964844,0.1308119148015976,-3015.6455078125,304.0941772460937,0.877998411655426,0.1946598440408706,0.1825029850006103,291.621337890625,297.1499938964844,293.1499938964844,0.1853923499584198,-2952.638671875,304.029541015625,0.9733633399009703,0.2599295675754547,0.1795324683189392,291.32891845703125,297.1499938964844,293.1499938964844,0.2082338035106659,-4393.8974609375,303.9955139160156,0.9990000128746032,0.3767692148685455,0.2678850293159485,291.9253845214844,297.1499938964844,293.1499938964844,0.0119532756507396,-3452.704833984375,302.88165283203125,0.5576587319374084,0.050000000745058,0.2285681962966919,290.4303894042969,291.1499938964844,265.22515869140625,263.7136535644531,280.3485412597656,291.9212951660156,290.4151306152344,1.0,0.2464778125286102,0.997312068939209,0.997312068939209,1.0,1.0,-1.2594438791275024,0.5462943911552429,0.7131495475769043,0.2542012929916382,0.0,0.0,0.7292757630348206,30.727439880371094,108.0,-201.46681213378903,-12474.05859375,179.19985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37847900390625,304.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,16014.1396484375,18000.0,0.0,0.0,0.209340438246727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801815927028656,0.8018234372138977,-7.52564756112406e-06,0.0,0.0002124539314536,0.0,0.0,73.42290496826172,0.0,0.0,0.0,0.4841513633728027,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643453985452652,-3445.077880859375,304.0616149902344,0.8661561012268066,0.2328246831893921,0.2065737843513488,291.9322814941406,297.1499938964844,293.1499938964844,0.1421016156673431,-3224.5478515625,304.0939025878906,0.8332937955856323,0.2053606063127517,0.1929000318050384,291.7294921875,297.1499938964844,293.1499938964844,0.2035822868347168,-3180.512451171875,304.0390625,0.920129120349884,0.2766939401626587,0.1910202652215957,291.5052490234375,297.1499938964844,293.1499938964844,0.2750934660434723,-5499.76220703125,303.9357604980469,0.9990000128746032,0.3872185349464416,0.3328462541103363,291.998046875,297.1499938964844,293.1499938964844,0.0127739636227488,-3587.000732421875,303.1051330566406,0.5127018094062805,0.050000000745058,0.2305086106061935,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.255859375,1.0,0.2783419787883758,0.9957593083381652,0.9957593083381652,1.0,1.0,-1.3847399950027466,0.6055586338043213,0.7791814208030701,0.2817396521568298,0.0,0.0,0.8569698929786682,42.967247009277344,111.0,-220.92037963867188,-13543.474609375,251.9091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1542358398437,304.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,15485.91015625,18000.0,0.0,0.0,0.2431778609752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324697494506836,1.032479763031006,-9.975368811865335e-06,0.0,0.0002467946032993,0.0,0.0,133.33937072753906,0.0,0.0,0.0,0.5872783064842224,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643453985452652,-3445.077880859375,304.0616149902344,0.8661561012268066,0.2328246831893921,0.2065737843513488,291.9322814941406,297.1499938964844,293.1499938964844,0.1421016156673431,-3224.5478515625,304.0939025878906,0.8332937955856323,0.2053606063127517,0.1929000318050384,291.7294921875,297.1499938964844,293.1499938964844,0.2035822868347168,-3180.512451171875,304.0390625,0.920129120349884,0.2766939401626587,0.1910202652215957,291.5052490234375,297.1499938964844,293.1499938964844,0.2750934660434723,-5499.76220703125,303.9357604980469,0.9990000128746032,0.3872185349464416,0.3328462541103363,291.998046875,297.1499938964844,293.1499938964844,0.0127739636227488,-3587.000732421875,303.1051330566406,0.5127018094062805,0.050000000745058,0.2305086106061935,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.255859375,1.0,0.2783419787883758,0.9957593083381652,0.9957593083381652,1.0,1.0,-1.3847399950027466,0.6055586338043213,0.7791814208030701,0.2817396521568298,0.0,0.0,0.8569698929786682,42.967247009277344,111.0,-220.92037963867188,-13543.474609375,251.9091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1542358398437,304.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,15485.91015625,18000.0,0.0,0.0,0.2431778609752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324697494506836,1.032479763031006,-9.975368811865335e-06,0.0,0.0002467946032993,0.0,0.0,133.33937072753906,0.0,0.0,0.0,0.5872783064842224,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814287155866623,-3729.450927734375,304.0626220703125,0.8371683359146118,0.2477447539567947,0.2207266986370086,292.03387451171875,297.1499938964844,293.1499938964844,0.1539392918348312,-3440.120361328125,304.0928955078125,0.8018919825553894,0.2155959010124206,0.2031641453504562,291.8242492675781,297.1499938964844,293.1499938964844,0.2236356288194656,-3427.53515625,304.0425720214844,0.8848052024841309,0.293456107378006,0.2031487077474594,291.6853942871094,297.1499938964844,293.1499938964844,0.320420503616333,-6203.25341796875,303.935546875,0.9833974242210388,0.3922969102859497,0.3704943358898163,292.0743408203125,297.1499938964844,293.1499938964844,0.0136530809104442,-3724.87158203125,303.2944641113281,0.4834382236003876,0.050000000745058,0.2327750474214553,290.0898132324219,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.0705261230469,290.077392578125,1.0,0.305042952299118,0.9942065477371216,0.9942065477371216,1.0,1.0,-1.4765084981918335,0.6485362648963928,0.8279721736907959,0.304640382528305,0.0,0.0,1.0,56.64061737060547,114.0,-230.6331329345703,-14233.0009765625,324.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1846618652344,303.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,15700.0390625,19080.0,0.0,0.0,0.2789151072502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462199926376345,1.246232986450195,-1.2981524378119502e-05,0.0,0.000283063360257,0.0,0.0,216.9540100097656,0.0,0.0,0.0,0.7027920484542847,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814287155866623,-3729.450927734375,304.0626220703125,0.8371683359146118,0.2477447539567947,0.2207266986370086,292.03387451171875,297.1499938964844,293.1499938964844,0.1539392918348312,-3440.120361328125,304.0928955078125,0.8018919825553894,0.2155959010124206,0.2031641453504562,291.8242492675781,297.1499938964844,293.1499938964844,0.2236356288194656,-3427.53515625,304.0425720214844,0.8848052024841309,0.293456107378006,0.2031487077474594,291.6853942871094,297.1499938964844,293.1499938964844,0.320420503616333,-6203.25341796875,303.935546875,0.9833974242210388,0.3922969102859497,0.3704943358898163,292.0743408203125,297.1499938964844,293.1499938964844,0.0136530809104442,-3724.87158203125,303.2944641113281,0.4834382236003876,0.050000000745058,0.2327750474214553,290.0898132324219,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.0705261230469,290.077392578125,1.0,0.305042952299118,0.9942065477371216,0.9942065477371216,1.0,1.0,-1.4765084981918335,0.6485362648963928,0.8279721736907959,0.304640382528305,0.0,0.0,1.0,56.64061737060547,114.0,-230.6331329345703,-14233.0009765625,324.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1846618652344,303.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,15700.0390625,19080.0,0.0,0.0,0.2789151072502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462199926376345,1.246232986450195,-1.2981524378119502e-05,0.0,0.000283063360257,0.0,0.0,216.9540100097656,0.0,0.0,0.0,0.7027920484542847,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970138102769851,-3982.41064453125,304.0657653808594,0.8178697228431702,0.2612369358539581,0.2336013466119766,292.12530517578125,297.1499938964844,293.1499938964844,0.1650310456752777,-3637.7607421875,304.0934143066406,0.7790526151657104,0.2253171801567077,0.2129683196544647,291.9129943847656,297.1499938964844,293.1499938964844,0.2424264103174209,-3653.421630859375,304.0470275878906,0.8622251152992249,0.3090438544750213,0.2145884037017822,291.8046569824219,297.1499938964844,293.1499938964844,0.3382430076599121,-6456.56591796875,303.9764099121094,0.9505122900009156,0.4051341712474823,0.381133109331131,292.1501770019531,297.1499938964844,293.1499938964844,0.0144979022443294,-3844.749267578125,303.4643249511719,0.4561383426189422,0.050000000745058,0.2351233065128326,289.96728515625,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.1466369628906,289.95526123046875,1.0,0.3262708485126495,0.9921246767044068,0.9921246767044068,1.0,1.0,-1.5331075191497805,0.6751928329467773,0.8579146862030029,0.3187793791294098,0.0,0.0,1.0,70.20146179199219,117.0,-196.6404266357422,-14581.1552734375,387.6370239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6517028808594,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.767578125,19080.0,0.0,0.0,0.313338041305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368344783782959,1.3683602809906006,-1.5463414456462488e-05,0.0,0.0003179982886649,0.0,0.0,284.8709411621094,0.0,0.0,0.0,0.7486157417297363,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970138102769851,-3982.41064453125,304.0657653808594,0.8178697228431702,0.2612369358539581,0.2336013466119766,292.12530517578125,297.1499938964844,293.1499938964844,0.1650310456752777,-3637.7607421875,304.0934143066406,0.7790526151657104,0.2253171801567077,0.2129683196544647,291.9129943847656,297.1499938964844,293.1499938964844,0.2424264103174209,-3653.421630859375,304.0470275878906,0.8622251152992249,0.3090438544750213,0.2145884037017822,291.8046569824219,297.1499938964844,293.1499938964844,0.3382430076599121,-6456.56591796875,303.9764099121094,0.9505122900009156,0.4051341712474823,0.381133109331131,292.1501770019531,297.1499938964844,293.1499938964844,0.0144979022443294,-3844.749267578125,303.4643249511719,0.4561383426189422,0.050000000745058,0.2351233065128326,289.96728515625,291.1499938964844,265.284912109375,263.754638671875,280.3193664550781,292.1466369628906,289.95526123046875,1.0,0.3262708485126495,0.9921246767044068,0.9921246767044068,1.0,1.0,-1.5331075191497805,0.6751928329467773,0.8579146862030029,0.3187793791294098,0.0,0.0,1.0,70.20146179199219,117.0,-196.6404266357422,-14581.1552734375,387.6370239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6517028808594,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.767578125,19080.0,0.0,0.0,0.313338041305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368344783782959,1.3683602809906006,-1.5463414456462488e-05,0.0,0.0003179982886649,0.0,0.0,284.8709411621094,0.0,0.0,0.0,0.7486157417297363,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121540009975433,-4224.06201171875,304.0686340332031,0.8091426491737366,0.2736177146434784,0.245276004076004,292.20758056640625,297.1499938964844,293.1499938964844,0.1761529445648193,-3833.3037109375,304.0937805175781,0.7686826586723328,0.2345871478319168,0.2221952229738235,291.9960632324219,297.1499938964844,293.1499938964844,0.2609283030033111,-3872.12744140625,304.050537109375,0.8526443839073181,0.323532372713089,0.2251264005899429,291.8953857421875,297.1499938964844,293.1499938964844,0.3607752025127411,-6783.732421875,303.9964599609375,0.9347965717315674,0.4207954108715057,0.3959062099456787,292.2205505371094,297.1499938964844,293.1499938964844,0.0153566626831889,-3960.27685546875,303.6240539550781,0.4377199709415436,0.050000000745058,0.2369338423013687,289.8251647949219,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2174987792969,289.8163146972656,1.0,0.3437563180923462,0.9900427460670472,0.9900427460670472,1.0,1.0,-1.5907610654830933,0.7024139761924744,0.8883470892906189,0.3333985507488251,0.0,0.0,1.0,80.96189880371094,120.0,-184.67950439453125,-14941.81640625,447.6223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5806884765625,303.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18806.982421875,19080.0,0.0,0.0,0.3443174362182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948346376419067,1.394850730895996,-1.6067606338765472e-05,0.0,0.0003494384291116,0.0,0.0,301.7338562011719,0.0,0.0,0.0,0.7619009613990784,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121540009975433,-4224.06201171875,304.0686340332031,0.8091426491737366,0.2736177146434784,0.245276004076004,292.20758056640625,297.1499938964844,293.1499938964844,0.1761529445648193,-3833.3037109375,304.0937805175781,0.7686826586723328,0.2345871478319168,0.2221952229738235,291.9960632324219,297.1499938964844,293.1499938964844,0.2609283030033111,-3872.12744140625,304.050537109375,0.8526443839073181,0.323532372713089,0.2251264005899429,291.8953857421875,297.1499938964844,293.1499938964844,0.3607752025127411,-6783.732421875,303.9964599609375,0.9347965717315674,0.4207954108715057,0.3959062099456787,292.2205505371094,297.1499938964844,293.1499938964844,0.0153566626831889,-3960.27685546875,303.6240539550781,0.4377199709415436,0.050000000745058,0.2369338423013687,289.8251647949219,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.2174987792969,289.8163146972656,1.0,0.3437563180923462,0.9900427460670472,0.9900427460670472,1.0,1.0,-1.5907610654830933,0.7024139761924744,0.8883470892906189,0.3333985507488251,0.0,0.0,1.0,80.96189880371094,120.0,-184.67950439453125,-14941.81640625,447.6223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5806884765625,303.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18806.982421875,19080.0,0.0,0.0,0.3443174362182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948346376419067,1.394850730895996,-1.6067606338765472e-05,0.0,0.0003494384291116,0.0,0.0,301.7338562011719,0.0,0.0,0.0,0.7619009613990784,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.219169944524765,-4334.19677734375,304.0706787109375,0.8068154454231262,0.2794765532016754,0.2507677972316742,292.2455139160156,297.1499938964844,293.1499938964844,0.1813658773899078,-3923.567138671875,304.0945129394531,0.7658658623695374,0.2390701174736023,0.2266327440738678,292.0353088378906,297.1499938964844,293.1499938964844,0.2695612609386444,-3972.47509765625,304.05291748046875,0.8502243161201477,0.3304429650306701,0.2301249504089355,291.9361572265625,297.1499938964844,293.1499938964844,0.3717623054981231,-6941.583984375,304.00439453125,0.9305312633514404,0.4286771714687347,0.4034917950630188,292.2528381347656,297.1499938964844,293.1499938964844,0.015764569863677,-4010.270751953125,303.7044677734375,0.4314860999584198,0.050000000745058,0.2376926243305206,289.7746887207031,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7686767578125,1.0,0.3514016568660736,0.9890018105506896,0.9890018105506896,1.0,1.0,-1.6187013387680054,0.7156343460083008,0.9030669331550598,0.3405357301235199,0.0,0.0,1.0,85.56140899658203,120.0,-155.2158966064453,-15175.470703125,476.4032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6817626953125,303.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18936.48046875,20160.0,0.0,0.0,0.3583551943302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996286392211914,1.3996448516845703,-1.6178244550246745e-05,0.0,0.0003636849578469,0.0,0.0,304.85577392578125,0.0,0.0,0.0,0.7793059945106506,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.2254847735166549,-4431.849609375,304.0736389160156,0.8053991198539734,0.285134494304657,0.256058931350708,292.2815856933594,297.1499938964844,293.1499938964844,0.1860577762126922,-4003.614013671875,304.0960998535156,0.7640450596809387,0.2434460520744323,0.2309555858373642,292.0730285644531,297.1499938964844,293.1499938964844,0.2773716449737549,-4061.906494140625,304.056396484375,0.8487966060638428,0.3371538519859314,0.2349675744771957,291.9749450683594,297.1499938964844,293.1499938964844,0.3817564845085144,-7083.1083984375,304.0127258300781,0.9277635216712952,0.4364342093467712,0.4109856486320495,292.2830810546875,297.1499938964844,293.1499938964844,0.0161308664828538,-4050.2783203125,303.7861328125,0.4265048801898956,0.050000000745058,0.2383727133274078,289.7551574707031,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.2804870605469,289.75469970703125,1.0,0.3584485948085785,0.9881966710090636,0.9881966710090636,1.0,1.0,-1.645871877670288,0.7285148501396179,0.9173569679260254,0.3475094437599182,0.0,0.0,1.0,89.73703002929688,108.0,-93.25675201416016,-15504.8505859375,504.3923645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8429260253906,303.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19746.59765625,20160.0,0.0,0.0,0.3715275824069977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292536973953247,1.429270625114441,-1.687036274233833e-05,0.0,0.0003770532784983,0.0,0.0,324.6266174316406,0.0,0.0,0.0,0.7809100151062012,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365841120481491,-4600.7060546875,304.08062744140625,0.8128277063369751,0.2959155738353729,0.2659167945384979,292.348388671875,297.1499938964844,293.1499938964844,0.1942966431379318,-4141.95068359375,304.1003723144531,0.7703120708465576,0.251891553401947,0.239072248339653,292.1440124511719,297.1499938964844,293.1499938964844,0.2912558019161224,-4218.3291015625,304.0644836425781,0.8565325736999512,0.3500415980815887,0.2440908700227737,292.0476379394531,297.1499938964844,293.1499938964844,0.399579793214798,-7331.75927734375,304.0287475585937,0.93650883436203,0.4514543414115906,0.425308346748352,292.3376159667969,297.1499938964844,293.1499938964844,0.0166826583445072,-4099.17919921875,303.95172119140625,0.4246449470520019,0.050000000745058,0.2386443465948104,289.76617431640625,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7692565917969,1.0,0.3658876419067383,0.9865863919258118,0.9865863919258118,1.0,1.0,-1.6959309577941897,0.7522869110107422,0.9436440467834472,0.3604294061660766,0.0,0.0,1.0,92.22136688232422,96.0,-2.091396808624268,-16110.55859375,543.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31060791015625,303.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3951998353004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010775883216,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365841120481491,-4600.7060546875,304.08062744140625,0.8128277063369751,0.2959155738353729,0.2659167945384979,292.348388671875,297.1499938964844,293.1499938964844,0.1942966431379318,-4141.95068359375,304.1003723144531,0.7703120708465576,0.251891553401947,0.239072248339653,292.1440124511719,297.1499938964844,293.1499938964844,0.2912558019161224,-4218.3291015625,304.0644836425781,0.8565325736999512,0.3500415980815887,0.2440908700227737,292.0476379394531,297.1499938964844,293.1499938964844,0.399579793214798,-7331.75927734375,304.0287475585937,0.93650883436203,0.4514543414115906,0.425308346748352,292.3376159667969,297.1499938964844,293.1499938964844,0.0166826583445072,-4099.17919921875,303.95172119140625,0.4246449470520019,0.050000000745058,0.2386443465948104,289.76617431640625,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7692565917969,1.0,0.3658876419067383,0.9865863919258118,0.9865863919258118,1.0,1.0,-1.6959309577941897,0.7522869110107422,0.9436440467834472,0.3604294061660766,0.0,0.0,1.0,92.22136688232422,96.0,-2.091396808624268,-16110.55859375,543.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31060791015625,303.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3951998353004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010775883216,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.2458029389381408,-4737.9501953125,304.08837890625,0.827329695224762,0.3060364425182342,0.2749985456466675,292.4086303710937,297.1499938964844,293.1499938964844,0.2011515349149704,-4254.59033203125,304.1054992675781,0.7845245599746704,0.2599725425243377,0.2466483563184738,292.2093505859375,297.1499938964844,293.1499938964844,0.3029808700084686,-4347.68359375,304.0734558105469,0.8728994727134705,0.3622722327709198,0.2526114881038666,292.11474609375,297.1499938964844,293.1499938964844,0.4145585298538208,-7536.57470703125,304.044189453125,0.9555532932281494,0.4657732248306274,0.4387949109077453,292.3847961425781,297.1499938964844,293.1499938964844,0.0170511603355407,-4117.50146484375,304.1191101074219,0.4288640320301056,0.050000000745058,0.2380362153053283,289.832275390625,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8388671875,1.0,0.3686874210834503,0.9849761128425598,0.9849761128425598,1.0,1.0,-1.7416260242462158,0.7740369439125061,0.9675890207290648,0.3722687661647796,0.0,0.0,1.0,89.95191955566406,84.0,77.34403228759766,-16757.59375,566.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9060974121094,304.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154374301433563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216161905787,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.2458029389381408,-4737.9501953125,304.08837890625,0.827329695224762,0.3060364425182342,0.2749985456466675,292.4086303710937,297.1499938964844,293.1499938964844,0.2011515349149704,-4254.59033203125,304.1054992675781,0.7845245599746704,0.2599725425243377,0.2466483563184738,292.2093505859375,297.1499938964844,293.1499938964844,0.3029808700084686,-4347.68359375,304.0734558105469,0.8728994727134705,0.3622722327709198,0.2526114881038666,292.11474609375,297.1499938964844,293.1499938964844,0.4145585298538208,-7536.57470703125,304.044189453125,0.9555532932281494,0.4657732248306274,0.4387949109077453,292.3847961425781,297.1499938964844,293.1499938964844,0.0170511603355407,-4117.50146484375,304.1191101074219,0.4288640320301056,0.050000000745058,0.2380362153053283,289.832275390625,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8388671875,1.0,0.3686874210834503,0.9849761128425598,0.9849761128425598,1.0,1.0,-1.7416260242462158,0.7740369439125061,0.9675890207290648,0.3722687661647796,0.0,0.0,1.0,89.95191955566406,84.0,77.34403228759766,-16757.59375,566.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9060974121094,304.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154374301433563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216161905787,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530660331249237,-4843.5625,304.09674072265625,0.8553445339202881,0.3154045343399048,0.2831870317459106,292.4635009765625,297.1499938964844,293.1499938964844,0.2065758258104324,-4341.6220703125,304.1112365722656,0.812646210193634,0.2676241099834442,0.2535813450813293,292.2702941894531,297.1499938964844,293.1499938964844,0.3124706149101257,-4450.12841796875,304.08306884765625,0.905267596244812,0.3737387955188751,0.2604362666606903,292.17755126953125,297.1499938964844,293.1499938964844,0.426622599363327,-7698.056640625,304.0591735839844,0.9876346588134766,0.4792616963386535,0.4512770473957062,292.4294128417969,297.1499938964844,293.1499938964844,0.0206557437777519,-4520.7275390625,304.1415710449219,0.4720801711082458,0.0585063844919204,0.2634925842285156,289.9450988769531,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9501342773437,1.0,0.3694769740104675,0.9832881093025208,0.9832881093025208,1.0,1.0,-1.814702033996582,0.809035062789917,1.005666971206665,0.3910116553306579,0.0,0.0,1.0,81.71522521972656,72.0,121.028564453125,-17682.17578125,591.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5117492675781,304.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331232905387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395650757942,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530660331249237,-4843.5625,304.09674072265625,0.8553445339202881,0.3154045343399048,0.2831870317459106,292.4635009765625,297.1499938964844,293.1499938964844,0.2065758258104324,-4341.6220703125,304.1112365722656,0.812646210193634,0.2676241099834442,0.2535813450813293,292.2702941894531,297.1499938964844,293.1499938964844,0.3124706149101257,-4450.12841796875,304.08306884765625,0.905267596244812,0.3737387955188751,0.2604362666606903,292.17755126953125,297.1499938964844,293.1499938964844,0.426622599363327,-7698.056640625,304.0591735839844,0.9876346588134766,0.4792616963386535,0.4512770473957062,292.4294128417969,297.1499938964844,293.1499938964844,0.0206557437777519,-4520.7275390625,304.1415710449219,0.4720801711082458,0.0585063844919204,0.2634925842285156,289.9450988769531,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9501342773437,1.0,0.3694769740104675,0.9832881093025208,0.9832881093025208,1.0,1.0,-1.814702033996582,0.809035062789917,1.005666971206665,0.3910116553306579,0.0,0.0,1.0,81.71522521972656,72.0,121.028564453125,-17682.17578125,591.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5117492675781,304.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331232905387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395650757942,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716580,292.3935241699219,297.1499938964844,293.1499938964844,0.2602656483650207,-4948.74169921875,304.1025085449219,0.8860492706298828,0.3240703344345093,0.2907628118991852,292.51300048828125,297.1499938964844,293.1499938964844,0.2122167944908142,-4432.83056640625,304.1147766113281,0.8397457003593445,0.2749755084514618,0.2602250874042511,292.3275146484375,297.1499938964844,293.1499938964844,0.3219324946403503,-4552.666015625,304.0896301269531,0.942794144153595,0.3844228982925415,0.267736405134201,292.2216491699219,297.1499938964844,293.1499938964844,0.4122238457202911,-7464.14208984375,304.1162109375,0.9990000128746032,0.494849294424057,0.4380888640880584,292.4813232421875,297.1499938964844,293.1499938964844,0.0266869012266397,-5103.01220703125,304.1344299316406,0.5100229382514954,0.0662484318017959,0.2992135286331177,290.019287109375,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.479248046875,290.0267944335937,1.0,0.3686484396457672,0.9816001653671264,0.9816001653671264,1.0,1.0,-1.86763596534729,0.8342878222465515,1.0333482027053833,0.4051723480224609,0.0,0.0,1.0,74.19189453125,60.0,122.59469604492188,-18367.712890625,605.6188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0576477050781,305.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.767578125,21240.0,0.0,0.0,0.4491228461265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806658029556274,1.4806839227676392,-1.8105887647834606e-05,0.0,0.0004558025975711,0.0,0.0,360.9337768554688,0.0,0.0,0.0,0.8083819150924683,4.0,0.0,1.0
716640,292.3935241699219,297.1499938964844,293.1499938964844,0.2602656483650207,-4948.74169921875,304.1025085449219,0.8860492706298828,0.3240703344345093,0.2907628118991852,292.51300048828125,297.1499938964844,293.1499938964844,0.2122167944908142,-4432.83056640625,304.1147766113281,0.8397457003593445,0.2749755084514618,0.2602250874042511,292.3275146484375,297.1499938964844,293.1499938964844,0.3219324946403503,-4552.666015625,304.0896301269531,0.942794144153595,0.3844228982925415,0.267736405134201,292.2216491699219,297.1499938964844,293.1499938964844,0.4122238457202911,-7464.14208984375,304.1162109375,0.9990000128746032,0.494849294424057,0.4380888640880584,292.4813232421875,297.1499938964844,293.1499938964844,0.0266869012266397,-5103.01220703125,304.1344299316406,0.5100229382514954,0.0662484318017959,0.2992135286331177,290.019287109375,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.479248046875,290.0267944335937,1.0,0.3686484396457672,0.9816001653671264,0.9816001653671264,1.0,1.0,-1.86763596534729,0.8342878222465515,1.0333482027053833,0.4051723480224609,0.0,0.0,1.0,74.19189453125,60.0,122.59469604492188,-18367.712890625,605.6188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0576477050781,305.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.767578125,21240.0,0.0,0.0,0.4491228461265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806658029556274,1.4806839227676392,-1.8105887647834606e-05,0.0,0.0004558025975711,0.0,0.0,360.9337768554688,0.0,0.0,0.0,0.8083819150924683,4.0,0.0,1.0
716700,292.4219055175781,297.1499938964844,293.1499938964844,0.2630622386932373,-4988.47705078125,304.1060791015625,0.9005303382873535,0.3280791938304901,0.2943218052387237,292.5362548828125,297.1499938964844,293.1499938964844,0.2144971340894699,-4468.76513671875,304.1170349121094,0.8525505661964417,0.278474360704422,0.2634536325931549,292.3551025390625,297.1499938964844,293.1499938964844,0.3256955444812774,-4592.43310546875,304.0937805175781,0.959461271762848,0.3894219100475311,0.2711929380893707,292.2222900390625,297.1499938964844,293.1499938964844,0.3945976197719574,-7194.59423828125,304.15435791015625,0.9990000128746032,0.5064669251441956,0.4229919016361236,292.507568359375,297.1499938964844,293.1499938964844,0.0293578747659921,-5333.95654296875,304.1324157714844,0.526915431022644,0.0695648714900016,0.3141280114650726,290.080810546875,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.08966064453125,1.0,0.3670802712440491,0.9807561635971068,0.9807561635971068,1.0,1.0,-1.879722595214844,0.8400561213493347,1.0396665334701538,0.4083594381809234,0.0,0.0,1.0,71.00350189208984,60.0,148.8298797607422,-18624.1015625,604.1712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33990478515625,305.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.759765625,22320.0,0.0,0.0,0.4562028348445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814687967300415,1.4814869165420532,-1.812553091440349e-05,0.0,0.0004629878967534,0.0,0.0,361.5213012695313,0.0,0.0,0.0,0.8237835764884949,4.0,0.0,1.0
716760,292.4494934082031,297.1499938964844,293.1499938964844,0.2650362253189087,-5015.16015625,304.1104736328125,0.9172688722610474,0.3318841159343719,0.2976798713207245,292.5587463378906,297.1499938964844,293.1499938964844,0.2161517590284347,-4493.662109375,304.1200256347656,0.8669624924659729,0.2818349301815033,0.2665441632270813,292.38201904296875,297.1499938964844,293.1499938964844,0.3284682929515838,-4620.55322265625,304.0989685058594,0.9758692979812622,0.39420285820961,0.2744842171669006,292.2125549316406,297.1499938964844,293.1499938964844,0.3746574521064758,-6891.46142578125,304.1897888183594,0.9990000128746032,0.5201209783554077,0.4067040085792541,292.532958984375,297.1499938964844,293.1499938964844,0.031767301261425,-5533.080078125,304.1312561035156,0.5449920892715454,0.07271508872509,0.3279434144496918,290.1676940917969,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5310363769531,290.179931640625,1.0,0.3649055063724518,0.9797677993774414,0.9797677993774414,1.0,1.0,-1.8884533643722528,0.8442097902297974,1.044243574142456,0.4106558859348297,0.0,0.0,1.0,67.60011291503906,78.0,199.79502868652344,-18938.638671875,599.5640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6181945800781,305.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.611328125,22320.0,0.0,0.0,0.462760865688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073806762695,1.5080926418304443,-1.878239345387556e-05,0.0,0.0004696434480138,0.0,0.0,381.35052490234375,0.0,0.0,0.0,0.8237964510917664,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689413130283355,-5068.88671875,304.1170349121094,0.9325279593467712,0.338848739862442,0.3040245175361633,292.6019592285156,297.1499938964844,293.1499938964844,0.2195311486721038,-4545.4013671875,304.1242980957031,0.8797585368156433,0.2880484461784363,0.2724837362766266,292.43414306640625,297.1499938964844,293.1499938964844,0.3339816331863403,-4677.3818359375,304.1066589355469,0.9884224534034728,0.4030916392803192,0.2807539105415344,292.1916198730469,297.1499938964844,293.1499938964844,0.3601337671279907,-6676.4931640625,304.1990051269531,0.9990000128746032,0.5481607913970947,0.3980931937694549,292.58087158203125,297.1499938964844,293.1499938964844,0.0365635007619857,-5919.47998046875,304.1295166015625,0.5680056214332581,0.0786259397864341,0.3547281324863434,290.3210144042969,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791320800781,290.32879638671875,1.0,0.3706327974796295,0.9777910113334656,0.9777910113334656,1.0,1.0,-1.932528614997864,0.8654287457466125,1.067099928855896,0.4219015836715698,0.0,0.0,1.0,66.79576110839844,96.0,194.04345703125,-19591.240234375,629.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1476745605469,306.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4745116829872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004815690335817,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689413130283355,-5068.88671875,304.1170349121094,0.9325279593467712,0.338848739862442,0.3040245175361633,292.6019592285156,297.1499938964844,293.1499938964844,0.2195311486721038,-4545.4013671875,304.1242980957031,0.8797585368156433,0.2880484461784363,0.2724837362766266,292.43414306640625,297.1499938964844,293.1499938964844,0.3339816331863403,-4677.3818359375,304.1066589355469,0.9884224534034728,0.4030916392803192,0.2807539105415344,292.1916198730469,297.1499938964844,293.1499938964844,0.3601337671279907,-6676.4931640625,304.1990051269531,0.9990000128746032,0.5481607913970947,0.3980931937694549,292.58087158203125,297.1499938964844,293.1499938964844,0.0365635007619857,-5919.47998046875,304.1295166015625,0.5680056214332581,0.0786259397864341,0.3547281324863434,290.3210144042969,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791320800781,290.32879638671875,1.0,0.3706327974796295,0.9777910113334656,0.9777910113334656,1.0,1.0,-1.932528614997864,0.8654287457466125,1.067099928855896,0.4219015836715698,0.0,0.0,1.0,66.79576110839844,96.0,194.04345703125,-19591.240234375,629.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1476745605469,306.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4745116829872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004815690335817,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736193239688873,-5135.94140625,304.1201477050781,0.9289283752441406,0.3451205790042877,0.3098712563514709,292.6425170898437,297.1499938964844,293.1499938964844,0.2236158549785614,-4610.2744140625,304.1260070800781,0.877129852771759,0.2937072515487671,0.2780375182628631,292.4832458496094,297.1499938964844,293.1499938964844,0.3405154645442962,-4747.0927734375,304.110107421875,0.986164927482605,0.411268025636673,0.2866202890872955,292.2020263671875,297.1499938964844,293.1499938964844,0.3687713146209717,-6815.27099609375,304.16754150390625,0.9990000128746032,0.5704070329666138,0.4098014831542969,292.6258850097656,297.1499938964844,293.1499938964844,0.0412875637412071,-6298.12646484375,304.12847900390625,0.5771076083183289,0.0839212536811828,0.3797623515129089,290.407470703125,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.410888671875,1.0,0.3830385506153106,0.9758142232894896,0.9758142232894896,1.0,1.0,-1.9973746538162231,0.8966687321662903,1.1007059812545776,0.4387609660625458,0.0,0.0,1.0,70.92720031738281,114.0,127.1338119506836,-20303.23828125,693.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849609375,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852358400821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924527020193,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736193239688873,-5135.94140625,304.1201477050781,0.9289283752441406,0.3451205790042877,0.3098712563514709,292.6425170898437,297.1499938964844,293.1499938964844,0.2236158549785614,-4610.2744140625,304.1260070800781,0.877129852771759,0.2937072515487671,0.2780375182628631,292.4832458496094,297.1499938964844,293.1499938964844,0.3405154645442962,-4747.0927734375,304.110107421875,0.986164927482605,0.411268025636673,0.2866202890872955,292.2020263671875,297.1499938964844,293.1499938964844,0.3687713146209717,-6815.27099609375,304.16754150390625,0.9990000128746032,0.5704070329666138,0.4098014831542969,292.6258850097656,297.1499938964844,293.1499938964844,0.0412875637412071,-6298.12646484375,304.12847900390625,0.5771076083183289,0.0839212536811828,0.3797623515129089,290.407470703125,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.410888671875,1.0,0.3830385506153106,0.9758142232894896,0.9758142232894896,1.0,1.0,-1.9973746538162231,0.8966687321662903,1.1007059812545776,0.4387609660625458,0.0,0.0,1.0,70.92720031738281,114.0,127.1338119506836,-20303.23828125,693.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849609375,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852358400821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924527020193,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786649763584137,-5209.26806640625,304.12158203125,0.9126577377319336,0.3507535457611084,0.3152706921100616,292.680419921875,297.1499938964844,293.1499938964844,0.2280734330415725,-4681.9326171875,304.1264953613281,0.8641181588172913,0.2988750338554382,0.2832545340061188,292.52947998046875,297.1499938964844,293.1499938964844,0.3475766181945801,-4823.2509765625,304.11151123046875,0.9733113050460817,0.4187816083431244,0.2921238541603088,292.2489624023437,297.1499938964844,293.1499938964844,0.3946113288402557,-7209.8505859375,304.1182556152344,0.9990000128746032,0.5849825143814087,0.4364865124225616,292.66949462890625,297.1499938964844,293.1499938964844,0.0455615893006324,-6643.14208984375,304.1285705566406,0.5755864977836609,0.0883552283048629,0.4018449783325195,290.4530334472656,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.45318603515625,1.0,0.4002712368965149,0.9738277196884156,0.9738277196884156,1.0,1.0,-2.075291633605957,0.934290647506714,1.1410011053085327,0.4591115415096283,0.0,0.0,1.0,78.9747314453125,132.0,64.88623809814453,-21106.345703125,786.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87939453125,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959181249141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032938788644,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786649763584137,-5209.26806640625,304.12158203125,0.9126577377319336,0.3507535457611084,0.3152706921100616,292.680419921875,297.1499938964844,293.1499938964844,0.2280734330415725,-4681.9326171875,304.1264953613281,0.8641181588172913,0.2988750338554382,0.2832545340061188,292.52947998046875,297.1499938964844,293.1499938964844,0.3475766181945801,-4823.2509765625,304.11151123046875,0.9733113050460817,0.4187816083431244,0.2921238541603088,292.2489624023437,297.1499938964844,293.1499938964844,0.3946113288402557,-7209.8505859375,304.1182556152344,0.9990000128746032,0.5849825143814087,0.4364865124225616,292.66949462890625,297.1499938964844,293.1499938964844,0.0455615893006324,-6643.14208984375,304.1285705566406,0.5755864977836609,0.0883552283048629,0.4018449783325195,290.4530334472656,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.45318603515625,1.0,0.4002712368965149,0.9738277196884156,0.9738277196884156,1.0,1.0,-2.075291633605957,0.934290647506714,1.1410011053085327,0.4591115415096283,0.0,0.0,1.0,78.9747314453125,132.0,64.88623809814453,-21106.345703125,786.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87939453125,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959181249141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032938788644,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.6434020996094,297.1499938964844,293.1499938964844,0.2851556241512298,-5305.62744140625,304.1202087402344,0.8915542960166931,0.3557838797569275,0.3202343583106994,292.7157897949219,297.1499938964844,293.1499938964844,0.2337981462478637,-4775.76953125,304.124755859375,0.8460211753845215,0.3035953640937805,0.2881579995155334,292.5730895996094,297.1499938964844,293.1499938964844,0.3565078377723694,-4921.21630859375,304.1094055175781,0.9520256519317628,0.4256588816642761,0.2972665429115295,292.3277282714844,297.1499938964844,293.1499938964844,0.4353517591953277,-7816.23486328125,304.0608825683594,0.9990000128746032,0.5919011831283569,0.4738508462905884,292.71246337890625,297.1499938964844,293.1499938964844,0.0494676008820533,-6966.349609375,304.12921142578125,0.5668789148330688,0.091815747320652,0.4201915264129638,290.4165344238281,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110290527344,290.4129638671875,1.0,0.4207038283348083,0.9718411564826964,0.9718411564826964,1.0,1.0,-2.1602232456207275,0.9753867387771606,1.184836506843567,0.4813544750213623,0.0,0.0,1.0,90.36373138427734,150.0,-29.82855224609375,-21780.986328125,904.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06402587890625,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067551136016846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142919835634,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
