time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6434020996094,297.1499938964844,293.1499938964844,0.2851556241512298,-5305.62744140625,304.1202087402344,0.8915542960166931,0.3557838797569275,0.3202343583106994,292.7157897949219,297.1499938964844,293.1499938964844,0.2337981462478637,-4775.76953125,304.124755859375,0.8460211753845215,0.3035953640937805,0.2881579995155334,292.5730895996094,297.1499938964844,293.1499938964844,0.3565078377723694,-4921.21630859375,304.1094055175781,0.9520256519317628,0.4256588816642761,0.2972665429115295,292.3277282714844,297.1499938964844,293.1499938964844,0.4353517591953277,-7816.23486328125,304.0608825683594,0.9990000128746032,0.5919011831283569,0.4738508462905884,292.71246337890625,297.1499938964844,293.1499938964844,0.0494676008820533,-6966.349609375,304.12921142578125,0.5668789148330688,0.091815747320652,0.4201915264129638,290.4165344238281,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110290527344,290.4129638671875,1.0,0.4207038283348083,0.9718411564826964,0.9718411564826964,1.0,1.0,-2.1602232456207275,0.9753867387771606,1.184836506843567,0.4813544750213623,0.0,0.0,1.0,90.36373138427734,150.0,-29.82855224609375,-21780.986328125,904.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06402587890625,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067551136016846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142919835634,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.66436767578125,297.1499938964844,293.1499938964844,0.2887716293334961,-5359.49560546875,304.1190490722656,0.8803396224975586,0.3580824732780456,0.3225577175617218,292.7325744628906,297.1499938964844,293.1499938964844,0.2369983494281768,-4828.39111328125,304.12353515625,0.836414635181427,0.3057997524738312,0.2904990911483764,292.5939636230469,297.1499938964844,293.1499938964844,0.3614674508571625,-4975.69873046875,304.1077575683594,0.9392340183258056,0.4288670420646667,0.2997051477432251,292.376708984375,297.1499938964844,293.1499938964844,0.4600767493247986,-8176.9833984375,304.0321655273437,0.9990000128746032,0.5927037000656128,0.4952871799468994,292.7336730957031,297.1499938964844,293.1499938964844,0.0512426830828189,-7115.9638671875,304.1297607421875,0.560843825340271,0.0931918695569038,0.4279312193393707,290.37664794921875,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.3718566894531,1.0,0.4316884875297546,0.9708479046821594,0.9708479046821594,1.0,1.0,-2.203795909881592,0.9964994192123412,1.2072964906692505,0.4927801191806793,0.0,0.0,1.0,97.13752746582033,150.0,-70.63680267333984,-22094.94921875,972.2999267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252746582031,306.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.512249767780304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198683938942,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920937240123749,-5408.51513671875,304.11865234375,0.869134783744812,0.360238254070282,0.3247763514518738,292.7488098144531,297.1499938964844,293.1499938964844,0.2399795055389404,-4876.982421875,304.1229248046875,0.8268415927886963,0.3079010248184204,0.2927675247192383,292.6142578125,297.1499938964844,293.1499938964844,0.3660853505134582,-5025.9208984375,304.1070556640625,0.9258744716644288,0.4319230020046234,0.3020559251308441,292.4307556152344,297.1499938964844,293.1499938964844,0.4863512516021728,-8554.4677734375,304.005859375,0.9990000128746032,0.5918896794319153,0.5179569721221924,292.7546081542969,297.1499938964844,293.1499938964844,0.052790742367506,-7246.85595703125,304.1306457519531,0.5541722774505615,0.0943551138043403,0.4347836077213287,290.34503173828125,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532653808594,290.3411560058594,1.0,0.442986786365509,0.9695003032684326,0.9695003032684326,1.0,1.0,-2.2474682331085205,1.017662525177002,1.229805588722229,0.5042238831520081,0.0,0.0,1.0,104.52951049804688,153.0,-78.40895080566406,-22481.40625,1044.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1575927734375,306.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.517939567565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256428266875,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990920543670654,-5511.85400390625,304.1174621582031,0.853901743888855,0.3642210066318512,0.3288042545318603,292.7793273925781,297.1499938964844,293.1499938964844,0.2462788820266723,-4979.703125,304.1214904785156,0.8135426640510559,0.3118717074394226,0.2969734668731689,292.6528015136719,297.1499938964844,293.1499938964844,0.3758538961410522,-5132.05078125,304.1051330566406,0.9078906178474426,0.4376794993877411,0.3064201176166534,292.5419616699219,297.1499938964844,293.1499938964844,0.5313054323196411,-9180.9794921875,303.9797668457031,0.9990000128746032,0.5875619649887085,0.5532110333442688,292.7947082519531,297.1499938964844,293.1499938964844,0.0555054694414138,-7480.4697265625,304.132568359375,0.5448227524757385,0.0962415412068367,0.4457485973834991,290.2532653808594,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.2485656738281,1.0,0.4605695009231567,0.966805100440979,0.966805100440979,1.0,1.0,-2.3180692195892334,1.0518341064453125,1.2662349939346311,0.522883951663971,0.0,0.0,1.0,116.71784973144533,156.0,-114.48552703857422,-22962.005859375,1168.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294529795646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373274907469,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990920543670654,-5511.85400390625,304.1174621582031,0.853901743888855,0.3642210066318512,0.3288042545318603,292.7793273925781,297.1499938964844,293.1499938964844,0.2462788820266723,-4979.703125,304.1214904785156,0.8135426640510559,0.3118717074394226,0.2969734668731689,292.6528015136719,297.1499938964844,293.1499938964844,0.3758538961410522,-5132.05078125,304.1051330566406,0.9078906178474426,0.4376794993877411,0.3064201176166534,292.5419616699219,297.1499938964844,293.1499938964844,0.5313054323196411,-9180.9794921875,303.9797668457031,0.9990000128746032,0.5875619649887085,0.5532110333442688,292.7947082519531,297.1499938964844,293.1499938964844,0.0555054694414138,-7480.4697265625,304.132568359375,0.5448227524757385,0.0962415412068367,0.4457485973834991,290.2532653808594,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.2485656738281,1.0,0.4605695009231567,0.966805100440979,0.966805100440979,1.0,1.0,-2.3180692195892334,1.0518341064453125,1.2662349939346311,0.522883951663971,0.0,0.0,1.0,116.71784973144533,156.0,-114.48552703857422,-22962.005859375,1168.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294529795646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373274907469,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050032258033752,-5597.568359375,304.1185607910156,0.8385105729103088,0.3678184747695923,0.3325625360012054,292.807373046875,297.1499938964844,293.1499938964844,0.251762330532074,-5067.64208984375,304.1219482421875,0.7986873984336853,0.3155757784843445,0.3010058999061584,292.6884460449219,297.1499938964844,293.1499938964844,0.3843451142311096,-5222.5869140625,304.1060791015625,0.8907803297042847,0.4430428445339203,0.3105629682540893,292.6242370605469,297.1499938964844,293.1499938964844,0.5413569808006287,-9288.21875,304.0205993652344,0.9835752248764038,0.5861790180206299,0.555719792842865,292.8308410644531,297.1499938964844,293.1499938964844,0.0577891506254673,-7677.46484375,304.13458251953125,0.5344781279563904,0.0979092270135879,0.4556053578853607,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.1951599121094,1.0,0.4733609557151794,0.9641098976135254,0.9641098976135254,1.0,1.0,-2.3473663330078125,1.0659046173095703,1.2814617156982422,0.5307435393333435,0.0,0.0,1.0,129.59506225585938,159.0,-76.67964172363281,-23200.80078125,1252.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403011441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483369459398,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050032258033752,-5597.568359375,304.1185607910156,0.8385105729103088,0.3678184747695923,0.3325625360012054,292.807373046875,297.1499938964844,293.1499938964844,0.251762330532074,-5067.64208984375,304.1219482421875,0.7986873984336853,0.3155757784843445,0.3010058999061584,292.6884460449219,297.1499938964844,293.1499938964844,0.3843451142311096,-5222.5869140625,304.1060791015625,0.8907803297042847,0.4430428445339203,0.3105629682540893,292.6242370605469,297.1499938964844,293.1499938964844,0.5413569808006287,-9288.21875,304.0205993652344,0.9835752248764038,0.5861790180206299,0.555719792842865,292.8308410644531,297.1499938964844,293.1499938964844,0.0577891506254673,-7677.46484375,304.13458251953125,0.5344781279563904,0.0979092270135879,0.4556053578853607,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.1951599121094,1.0,0.4733609557151794,0.9641098976135254,0.9641098976135254,1.0,1.0,-2.3473663330078125,1.0659046173095703,1.2814617156982422,0.5307435393333435,0.0,0.0,1.0,129.59506225585938,159.0,-76.67964172363281,-23200.80078125,1252.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403011441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483369459398,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.7925109863281,297.1499938964844,293.1499938964844,0.3085999190807342,-5647.4755859375,304.1230163574219,0.8297551274299622,0.3708857595920563,0.335725724697113,292.8341369628906,297.1499938964844,293.1499938964844,0.2553459405899048,-5123.07958984375,304.12530517578125,0.7900853753089905,0.3188275694847107,0.3045022487640381,292.7222595214844,297.1499938964844,293.1499938964844,0.3900946974754333,-5281.623046875,304.111083984375,0.8812921047210693,0.4478783011436462,0.3142463266849518,292.6729431152344,297.1499938964844,293.1499938964844,0.5474622845649719,-9348.2158203125,304.0530700683594,0.972290337085724,0.5895912647247314,0.5585216879844666,292.86279296875,297.1499938964844,293.1499938964844,0.0594665259122848,-7819.68994140625,304.13690185546875,0.5292812585830688,0.0995095744729042,0.4643919169902801,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088317871094,1.0,0.4830644428730011,0.9614702463150024,0.9614702463150024,1.0,1.0,-2.373701333999634,1.0786033868789673,1.2950979471206665,0.5375485420227051,0.0,0.0,1.0,138.8450164794922,162.0,-11.559406280517578,-23570.365234375,1321.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502871870994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584715399891,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.7925109863281,297.1499938964844,293.1499938964844,0.3085999190807342,-5647.4755859375,304.1230163574219,0.8297551274299622,0.3708857595920563,0.335725724697113,292.8341369628906,297.1499938964844,293.1499938964844,0.2553459405899048,-5123.07958984375,304.12530517578125,0.7900853753089905,0.3188275694847107,0.3045022487640381,292.7222595214844,297.1499938964844,293.1499938964844,0.3900946974754333,-5281.623046875,304.111083984375,0.8812921047210693,0.4478783011436462,0.3142463266849518,292.6729431152344,297.1499938964844,293.1499938964844,0.5474622845649719,-9348.2158203125,304.0530700683594,0.972290337085724,0.5895912647247314,0.5585216879844666,292.86279296875,297.1499938964844,293.1499938964844,0.0594665259122848,-7819.68994140625,304.13690185546875,0.5292812585830688,0.0995095744729042,0.4643919169902801,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088317871094,1.0,0.4830644428730011,0.9614702463150024,0.9614702463150024,1.0,1.0,-2.373701333999634,1.0786033868789673,1.2950979471206665,0.5375485420227051,0.0,0.0,1.0,138.8450164794922,162.0,-11.559406280517578,-23570.365234375,1321.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502871870994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584715399891,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117733597755432,-5691.51611328125,304.126708984375,0.8244332671165466,0.373578816652298,0.3384371101856231,292.8592224121094,297.1499938964844,293.1499938964844,0.2585590779781341,-5172.724609375,304.128173828125,0.7850174307823181,0.3217390179634094,0.3075559139251709,292.75360107421875,297.1499938964844,293.1499938964844,0.3954271674156189,-5336.40673828125,304.1151733398437,0.8758643865585327,0.4523598253726959,0.3175849616527557,292.7104797363281,297.1499938964844,293.1499938964844,0.5545413494110107,-9428.427734375,304.0733642578125,0.9655805230140686,0.5940520763397217,0.5627989172935486,292.8908386230469,297.1499938964844,293.1499938964844,0.0610530152916908,-7955.59228515625,304.1386108398437,0.5269165635108948,0.101092629134655,0.4726613163948059,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165832519531,1.0,0.4909420609474182,0.9588305950164796,0.9588305950164796,1.0,1.0,-2.399710893630981,1.0911442041397097,1.3085665702819824,0.5442582368850708,0.0,0.0,1.0,145.7032928466797,165.0,5.109005451202393,-23864.427734375,1380.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674743652344,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593236684799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676423897966,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117733597755432,-5691.51611328125,304.126708984375,0.8244332671165466,0.373578816652298,0.3384371101856231,292.8592224121094,297.1499938964844,293.1499938964844,0.2585590779781341,-5172.724609375,304.128173828125,0.7850174307823181,0.3217390179634094,0.3075559139251709,292.75360107421875,297.1499938964844,293.1499938964844,0.3954271674156189,-5336.40673828125,304.1151733398437,0.8758643865585327,0.4523598253726959,0.3175849616527557,292.7104797363281,297.1499938964844,293.1499938964844,0.5545413494110107,-9428.427734375,304.0733642578125,0.9655805230140686,0.5940520763397217,0.5627989172935486,292.8908386230469,297.1499938964844,293.1499938964844,0.0610530152916908,-7955.59228515625,304.1386108398437,0.5269165635108948,0.101092629134655,0.4726613163948059,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165832519531,1.0,0.4909420609474182,0.9588305950164796,0.9588305950164796,1.0,1.0,-2.399710893630981,1.0911442041397097,1.3085665702819824,0.5442582368850708,0.0,0.0,1.0,145.7032928466797,165.0,5.109005451202393,-23864.427734375,1380.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674743652344,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593236684799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676423897966,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131269514560699,-5710.14697265625,304.12847900390625,0.8224402666091919,0.3747912049293518,0.3396522402763366,292.8711242675781,297.1499938964844,293.1499938964844,0.2599748969078064,-5194.4599609375,304.12957763671875,0.7831884622573853,0.3230845332145691,0.3089541494846344,292.768310546875,297.1499938964844,293.1499938964844,0.3978543281555176,-5361.22607421875,304.1170959472656,0.8739679455757141,0.4544900953769684,0.3191595077514648,292.72723388671875,297.1499938964844,293.1499938964844,0.5578560829162598,-9466.8583984375,304.08123779296875,0.9631571769714355,0.5963237881660461,0.5650240778923035,292.9036560058594,297.1499938964844,293.1499938964844,0.0617902018129825,-8018.89990234375,304.13934326171875,0.5262742042541504,0.1018584594130516,0.47660893201828,290.2220764160156,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.2228698730469,1.0,0.4944056272506714,0.9575108289718628,0.9575108289718628,1.0,1.0,-2.412158250808716,1.0971425771713257,1.31501567363739,0.5474655032157898,0.0,0.0,1.0,148.5802459716797,165.0,11.156951904296877,-24011.4375,1407.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585693359375,307.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634860396385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718666943721,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138318955898285,-5718.8525390625,304.1311340332031,0.8207103610038757,0.3759162724018097,0.3407808840274811,292.88262939453125,297.1499938964844,293.1499938964844,0.2608554363250732,-5207.15478515625,304.1316833496094,0.7816422581672668,0.3243598341941833,0.3102768957614898,292.782470703125,297.1499938964844,293.1499938964844,0.3994964957237243,-5377.17529296875,304.1200866699219,0.8724013566970825,0.4565416276454925,0.320675641298294,292.7431945800781,297.1499938964844,293.1499938964844,0.5600876212120056,-9490.5146484375,304.0896911621094,0.9611097574234008,0.5985482931137085,0.5672192573547363,292.915771484375,297.1499938964844,293.1499938964844,0.0623707138001918,-8067.3134765625,304.1402282714844,0.5258275866508484,0.1025971621274948,0.4804078042507171,290.2489318847656,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.2513122558594,1.0,0.4976277649402618,0.956351399421692,0.956351399421692,1.0,1.0,-2.424126386642456,1.102914571762085,1.321211814880371,0.5505527853965759,0.0,0.0,1.0,151.2076416015625,168.0,42.5207405090332,-24246.513671875,1433.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73980712890625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675737857818604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760152125731,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155121803283691,-5741.14306640625,304.13458251953125,0.8177360892295837,0.3779400289058685,0.3428019285202026,292.9043884277344,297.1499938964844,293.1499938964844,0.2628566026687622,-5237.1806640625,304.1344299316406,0.7790768146514893,0.3267196416854858,0.3127140402793884,292.8092956542969,297.1499938964844,293.1499938964844,0.4031751155853271,-5414.17578125,304.1239013671875,0.8698791861534119,0.4604132771492004,0.3235286176204681,292.7730712890625,297.1499938964844,293.1499938964844,0.5649974346160889,-9547.01953125,304.1014709472656,0.9577139019966124,0.6027917861938477,0.571411669254303,292.938232421875,297.1499938964844,293.1499938964844,0.0635567232966423,-8168.39208984375,304.1415100097656,0.5252312421798706,0.1039729341864585,0.4874881505966186,290.28094482421875,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9375915527344,290.2823791503906,1.0,0.5034893751144409,0.9540326595306396,0.9540326595306396,1.0,1.0,-2.4464540481567383,1.113675832748413,1.3327782154083252,0.5562984943389893,0.0,0.0,1.0,155.9336700439453,171.0,41.64350891113281,-24537.865234375,1481.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752633213996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838191718794,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155121803283691,-5741.14306640625,304.13458251953125,0.8177360892295837,0.3779400289058685,0.3428019285202026,292.9043884277344,297.1499938964844,293.1499938964844,0.2628566026687622,-5237.1806640625,304.1344299316406,0.7790768146514893,0.3267196416854858,0.3127140402793884,292.8092956542969,297.1499938964844,293.1499938964844,0.4031751155853271,-5414.17578125,304.1239013671875,0.8698791861534119,0.4604132771492004,0.3235286176204681,292.7730712890625,297.1499938964844,293.1499938964844,0.5649974346160889,-9547.01953125,304.1014709472656,0.9577139019966124,0.6027917861938477,0.571411669254303,292.938232421875,297.1499938964844,293.1499938964844,0.0635567232966423,-8168.39208984375,304.1415100097656,0.5252312421798706,0.1039729341864585,0.4874881505966186,290.28094482421875,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9375915527344,290.2823791503906,1.0,0.5034893751144409,0.9540326595306396,0.9540326595306396,1.0,1.0,-2.4464540481567383,1.113675832748413,1.3327782154083252,0.5562984943389893,0.0,0.0,1.0,155.9336700439453,171.0,41.64350891113281,-24537.865234375,1481.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752633213996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838191718794,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170089721679687,-5761.16064453125,304.13720703125,0.8151500821113586,0.3797171413898468,0.3445762395858764,292.92449951171875,297.1499938964844,293.1499938964844,0.264706552028656,-5265.07373046875,304.13653564453125,0.7769308090209961,0.3288612067699432,0.3149209022521972,292.83416748046875,297.1499938964844,293.1499938964844,0.406644731760025,-5449.25537109375,304.1268005371094,0.8678349256515503,0.4639961719512939,0.3261668384075165,292.8006896972656,297.1499938964844,293.1499938964844,0.5695085525512695,-9600.2421875,304.1100769042969,0.9548715949058532,0.6067373156547546,0.5753192901611328,292.9586181640625,297.1499938964844,293.1499938964844,0.0646241977810859,-8259.955078125,304.1425476074219,0.5247696042060852,0.1052000373601913,0.4938383400440216,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.30828857421875,1.0,0.5087515115737915,0.9517139196395874,0.9517139196395874,1.0,1.0,-2.4667317867279053,1.1234382390975952,1.3432936668395996,0.5614951252937317,0.0,0.0,1.0,160.18154907226562,174.0,37.74148941040039,-24802.84765625,1525.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821982622146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908572347834,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170089721679687,-5761.16064453125,304.13720703125,0.8151500821113586,0.3797171413898468,0.3445762395858764,292.92449951171875,297.1499938964844,293.1499938964844,0.264706552028656,-5265.07373046875,304.13653564453125,0.7769308090209961,0.3288612067699432,0.3149209022521972,292.83416748046875,297.1499938964844,293.1499938964844,0.406644731760025,-5449.25537109375,304.1268005371094,0.8678349256515503,0.4639961719512939,0.3261668384075165,292.8006896972656,297.1499938964844,293.1499938964844,0.5695085525512695,-9600.2421875,304.1100769042969,0.9548715949058532,0.6067373156547546,0.5753192901611328,292.9586181640625,297.1499938964844,293.1499938964844,0.0646241977810859,-8259.955078125,304.1425476074219,0.5247696042060852,0.1052000373601913,0.4938383400440216,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.30828857421875,1.0,0.5087515115737915,0.9517139196395874,0.9517139196395874,1.0,1.0,-2.4667317867279053,1.1234382390975952,1.3432936668395996,0.5614951252937317,0.0,0.0,1.0,160.18154907226562,174.0,37.74148941040039,-24802.84765625,1525.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821982622146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908572347834,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175076842308044,-5766.27783203125,304.1405639648437,0.8127174377441406,0.3812483549118042,0.3461247980594635,292.9431457519531,297.1499938964844,293.1499938964844,0.2657256722450256,-5279.265625,304.1392517089844,0.774968147277832,0.33079394698143,0.3169218897819519,292.857421875,297.1499938964844,293.1499938964844,0.4088413417339325,-5470.34228515625,304.1307983398437,0.8659893274307251,0.4672805070877075,0.3285944759845733,292.8266906738281,297.1499938964844,293.1499938964844,0.5721547603607178,-9628.8203125,304.11883544921875,0.9522444605827332,0.6103155612945557,0.5788882970809937,292.97723388671875,297.1499938964844,293.1499938964844,0.0653811916708946,-8322.6962890625,304.1437683105469,0.5242524743080139,0.1062731519341468,0.4994597434997558,290.3597412109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.5135510563850403,0.9493648409843444,0.9493648409843444,1.0,1.0,-2.4849562644958496,1.1321974992752075,1.3527586460113523,0.5661416053771973,0.0,0.0,1.0,164.1429901123047,177.0,58.58694839477539,-25147.71484375,1566.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887674689292908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975241074338,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175076842308044,-5766.27783203125,304.1405639648437,0.8127174377441406,0.3812483549118042,0.3461247980594635,292.9431457519531,297.1499938964844,293.1499938964844,0.2657256722450256,-5279.265625,304.1392517089844,0.774968147277832,0.33079394698143,0.3169218897819519,292.857421875,297.1499938964844,293.1499938964844,0.4088413417339325,-5470.34228515625,304.1307983398437,0.8659893274307251,0.4672805070877075,0.3285944759845733,292.8266906738281,297.1499938964844,293.1499938964844,0.5721547603607178,-9628.8203125,304.11883544921875,0.9522444605827332,0.6103155612945557,0.5788882970809937,292.97723388671875,297.1499938964844,293.1499938964844,0.0653811916708946,-8322.6962890625,304.1437683105469,0.5242524743080139,0.1062731519341468,0.4994597434997558,290.3597412109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.5135510563850403,0.9493648409843444,0.9493648409843444,1.0,1.0,-2.4849562644958496,1.1321974992752075,1.3527586460113523,0.5661416053771973,0.0,0.0,1.0,164.1429901123047,177.0,58.58694839477539,-25147.71484375,1566.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887674689292908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975241074338,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182734549045563,-5776.0693359375,304.1424255371094,0.810314416885376,0.3825536966323852,0.3474605977535248,292.9603881835937,297.1499938964844,293.1499938964844,0.2669747769832611,-5297.8076171875,304.1407470703125,0.773068904876709,0.3325309455394745,0.3187296390533447,292.87921142578125,297.1499938964844,293.1499938964844,0.4113580584526062,-5495.57421875,304.1329650878906,0.8642019033432007,0.4702748954296112,0.3308145701885223,292.8510131835937,297.1499938964844,293.1499938964844,0.5751609802246094,-9664.3896484375,304.1241760253906,0.949680507183075,0.613573431968689,0.5821352601051331,292.9942626953125,297.1499938964844,293.1499938964844,0.0661233738064765,-8385.83984375,304.14459228515625,0.5235944390296936,0.1071947291493415,0.5043715238571167,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929443359375,1.0,0.5179725885391235,0.9470157623291016,0.9470157623291016,1.0,1.0,-2.501204013824463,1.1399928331375122,1.361211180686951,0.5702577233314514,0.0,0.0,1.0,167.92213439941406,180.0,47.33707046508789,-25376.65234375,1604.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947632789611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.000603609078098,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182734549045563,-5776.0693359375,304.1424255371094,0.810314416885376,0.3825536966323852,0.3474605977535248,292.9603881835937,297.1499938964844,293.1499938964844,0.2669747769832611,-5297.8076171875,304.1407470703125,0.773068904876709,0.3325309455394745,0.3187296390533447,292.87921142578125,297.1499938964844,293.1499938964844,0.4113580584526062,-5495.57421875,304.1329650878906,0.8642019033432007,0.4702748954296112,0.3308145701885223,292.8510131835937,297.1499938964844,293.1499938964844,0.5751609802246094,-9664.3896484375,304.1241760253906,0.949680507183075,0.613573431968689,0.5821352601051331,292.9942626953125,297.1499938964844,293.1499938964844,0.0661233738064765,-8385.83984375,304.14459228515625,0.5235944390296936,0.1071947291493415,0.5043715238571167,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929443359375,1.0,0.5179725885391235,0.9470157623291016,0.9470157623291016,1.0,1.0,-2.501204013824463,1.1399928331375122,1.361211180686951,0.5702577233314514,0.0,0.0,1.0,167.92213439941406,180.0,47.33707046508789,-25376.65234375,1604.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947632789611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.000603609078098,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186064958572387,-5780.3330078125,304.1431884765625,0.8091037273406982,0.3831239640712738,0.348053902387619,292.96856689453125,297.1499938964844,293.1499938964844,0.2675582766532898,-5306.49609375,304.141357421875,0.7721247673034668,0.333328366279602,0.3195651173591614,292.8895874023437,297.1499938964844,293.1499938964844,0.4125425517559051,-5507.47509765625,304.1339111328125,0.8633075952529907,0.4716634154319763,0.3318482339382171,292.862548828125,297.1499938964844,293.1499938964844,0.5765608549118042,-9681.158203125,304.1263122558594,0.948403298854828,0.6150912642478943,0.5836526155471802,293.0022277832031,297.1499938964844,293.1499938964844,0.0664547383785247,-8414.083984375,304.1449890136719,0.5232035517692566,0.1076012775301933,0.506574809551239,290.40557861328125,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.406982421875,1.0,0.5200607776641846,0.9458412528038024,0.9458412528038024,1.0,1.0,-2.5086333751678467,1.1435515880584717,1.365081787109375,0.5721297264099121,0.0,0.0,1.0,169.76219177246094,180.0,43.62227249145508,-25483.65234375,1622.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4363098144531,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975234508514404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064103799872,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183836042881012,-5776.07373046875,304.14483642578125,0.8078749775886536,0.3836354911327362,0.3485974669456482,292.9764404296875,297.1499938964844,293.1499938964844,0.2676742672920227,-5307.31005859375,304.1427307128906,0.7711750268936157,0.3340771496295929,0.3203561305999756,292.8996887207031,297.1499938964844,293.1499938964844,0.4130093157291412,-5511.30419921875,304.1360168457031,0.8624035716056824,0.472979187965393,0.3328327536582947,292.873779296875,297.1499938964844,293.1499938964844,0.5769836902618408,-9684.205078125,304.1298522949219,0.9471164345741272,0.6165288090705872,0.5850997567176819,293.0098571777344,297.1499938964844,293.1499938964844,0.0666393116116523,-8428.0244140625,304.14556884765625,0.5227692723274231,0.1079734787344932,0.5086210370063782,290.4382019042969,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408569335937,1.0,0.5220758318901062,0.944669544696808,0.944669544696808,1.0,1.0,-2.515617609024048,1.1468931436538696,1.3687244653701782,0.5738829374313354,0.0,0.0,1.0,171.57850646972656,183.0,66.38854217529297,-25674.48828125,1639.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002793312072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092072580941,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184613883495331,-5776.0859375,304.1463928222656,0.8053299784660339,0.384491354227066,0.349528044462204,292.991455078125,297.1499938964844,293.1499938964844,0.2683556377887726,-5316.93017578125,304.1439819335937,0.7692352533340454,0.3354322016239166,0.3217999637126922,292.9189758300781,297.1499938964844,293.1499938964844,0.4146022796630859,-5526.8896484375,304.1379699707031,0.8605448007583618,0.475410908460617,0.3346547186374664,292.89520263671875,297.1499938964844,293.1499938964844,0.5787082314491272,-9704.0703125,304.1336364746094,0.9444782733917236,0.6191785335540771,0.5877703428268433,293.0242004394531,297.1499938964844,293.1499938964844,0.0670890361070633,-8465.1259765625,304.1462707519531,0.521762490272522,0.1086179092526435,0.5122538805007935,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258979797363281,0.9423262476921082,0.9423262476921082,1.0,1.0,-2.5282342433929443,1.1529165506362915,1.3753176927566528,0.5770267844200134,0.0,0.0,1.0,175.1577606201172,186.0,54.53112411499024,-25874.0625,1672.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054858565330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144911749288,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184613883495331,-5776.0859375,304.1463928222656,0.8053299784660339,0.384491354227066,0.349528044462204,292.991455078125,297.1499938964844,293.1499938964844,0.2683556377887726,-5316.93017578125,304.1439819335937,0.7692352533340454,0.3354322016239166,0.3217999637126922,292.9189758300781,297.1499938964844,293.1499938964844,0.4146022796630859,-5526.8896484375,304.1379699707031,0.8605448007583618,0.475410908460617,0.3346547186374664,292.89520263671875,297.1499938964844,293.1499938964844,0.5787082314491272,-9704.0703125,304.1336364746094,0.9444782733917236,0.6191785335540771,0.5877703428268433,293.0242004394531,297.1499938964844,293.1499938964844,0.0670890361070633,-8465.1259765625,304.1462707519531,0.521762490272522,0.1086179092526435,0.5122538805007935,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258979797363281,0.9423262476921082,0.9423262476921082,1.0,1.0,-2.5282342433929443,1.1529165506362915,1.3753176927566528,0.5770267844200134,0.0,0.0,1.0,175.1577606201172,186.0,54.53112411499024,-25874.0625,1672.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054858565330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144911749288,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185349702835083,-5776.33203125,304.1474609375,0.8027052879333496,0.3851423859596252,0.3502732217311859,293.0054626464844,297.1499938964844,293.1499938964844,0.2690334618091583,-5326.75048828125,304.1448669433594,0.7672476768493652,0.3366077542304992,0.3230728209018707,292.9372863769531,297.1499938964844,293.1499938964844,0.4161592125892639,-5542.35107421875,304.1393737792969,0.8586167097091675,0.4775488078594208,0.3362841010093689,292.9152526855469,297.1499938964844,293.1499938964844,0.5804315805435181,-9724.7236328125,304.1361999511719,0.9417751431465148,0.6215649843215942,0.5901886820793152,293.0373229980469,297.1499938964844,293.1499938964844,0.0674802213907241,-8497.681640625,304.1468505859375,0.5205895900726318,0.1091383174061775,0.5153166651725769,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5078125,1.0,0.5294686555862427,0.9399828910827636,0.9399828910827636,1.0,1.0,-2.539203405380249,1.1581354141235352,1.3810678720474243,0.579729437828064,0.0,0.0,1.0,178.67433166503906,189.0,44.777976989746094,-26047.435546875,1703.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101540327072144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192287546582,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185349702835083,-5776.33203125,304.1474609375,0.8027052879333496,0.3851423859596252,0.3502732217311859,293.0054626464844,297.1499938964844,293.1499938964844,0.2690334618091583,-5326.75048828125,304.1448669433594,0.7672476768493652,0.3366077542304992,0.3230728209018707,292.9372863769531,297.1499938964844,293.1499938964844,0.4161592125892639,-5542.35107421875,304.1393737792969,0.8586167097091675,0.4775488078594208,0.3362841010093689,292.9152526855469,297.1499938964844,293.1499938964844,0.5804315805435181,-9724.7236328125,304.1361999511719,0.9417751431465148,0.6215649843215942,0.5901886820793152,293.0373229980469,297.1499938964844,293.1499938964844,0.0674802213907241,-8497.681640625,304.1468505859375,0.5205895900726318,0.1091383174061775,0.5153166651725769,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5078125,1.0,0.5294686555862427,0.9399828910827636,0.9399828910827636,1.0,1.0,-2.539203405380249,1.1581354141235352,1.3810678720474243,0.579729437828064,0.0,0.0,1.0,178.67433166503906,189.0,44.777976989746094,-26047.435546875,1703.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101540327072144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192287546582,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.31773442029953,-5763.38525390625,304.14959716796875,0.7999954223632812,0.385577529668808,0.3508296608924866,293.01861572265625,297.1499938964844,293.1499938964844,0.2689736783504486,-5324.3544921875,304.1466369628906,0.7651904225349426,0.3376002311706543,0.3241757452487945,292.9548034667969,297.1499938964844,293.1499938964844,0.4165233671665191,-5544.66259765625,304.1422424316406,0.8565760850906372,0.4793837666511535,0.3376981317996979,292.9342041015625,297.1499938964844,293.1499938964844,0.5806307196617126,-9724.443359375,304.1403503417969,0.9389719367027284,0.6236688494682312,0.5923498868942261,293.0494079589844,297.1499938964844,293.1499938964844,0.0676184296607971,-8506.08203125,304.1476745605469,0.5192559957504272,0.1095433607697486,0.5178564786911011,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328078269958496,0.9376472234725952,0.9376472234725952,1.0,1.0,-2.5485455989837646,1.1625601053237915,1.3859854936599731,0.5819979310035706,0.0,0.0,1.0,182.15231323242188,192.0,61.72610855102539,-26298.623046875,1731.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146367192268372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237781490199,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.31773442029953,-5763.38525390625,304.14959716796875,0.7999954223632812,0.385577529668808,0.3508296608924866,293.01861572265625,297.1499938964844,293.1499938964844,0.2689736783504486,-5324.3544921875,304.1466369628906,0.7651904225349426,0.3376002311706543,0.3241757452487945,292.9548034667969,297.1499938964844,293.1499938964844,0.4165233671665191,-5544.66259765625,304.1422424316406,0.8565760850906372,0.4793837666511535,0.3376981317996979,292.9342041015625,297.1499938964844,293.1499938964844,0.5806307196617126,-9724.443359375,304.1403503417969,0.9389719367027284,0.6236688494682312,0.5923498868942261,293.0494079589844,297.1499938964844,293.1499938964844,0.0676184296607971,-8506.08203125,304.1476745605469,0.5192559957504272,0.1095433607697486,0.5178564786911011,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328078269958496,0.9376472234725952,0.9376472234725952,1.0,1.0,-2.5485455989837646,1.1625601053237915,1.3859854936599731,0.5819979310035706,0.0,0.0,1.0,182.15231323242188,192.0,61.72610855102539,-26298.623046875,1731.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146367192268372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237781490199,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172568678855896,-5755.78125,304.1505126953125,0.7972094416618347,0.3858156502246856,0.3512041568756103,293.0309753417969,297.1499938964844,293.1499938964844,0.2691885232925415,-5326.92333984375,304.1473999023437,0.7630699872970581,0.3384181559085846,0.3251113593578338,292.9712829589844,297.1499938964844,293.1499938964844,0.4172893464565277,-5551.89990234375,304.1435241699219,0.8544628620147705,0.4809840619564056,0.3389381468296051,292.9519958496094,297.1499938964844,293.1499938964844,0.5814129710197449,-9733.3173828125,304.1422424316406,0.936082124710083,0.6255240440368652,0.5942661166191101,293.0604858398437,297.1499938964844,293.1499938964844,0.0677923187613487,-8519.162109375,304.1481628417969,0.5177837014198303,0.1098422184586525,0.5199093222618103,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359316468238831,0.935311496257782,0.935311496257782,1.0,1.0,-2.556379795074463,1.1662482023239136,1.3901314735412598,0.5838620066642761,0.0,0.0,1.0,185.5914459228516,195.0,50.18865585327149,-26440.06640625,1757.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186969876289368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278987857513,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
