time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172568678855896,-5755.78125,304.1505126953125,0.7972094416618347,0.3858156502246856,0.3512041568756103,293.0309753417969,297.1499938964844,293.1499938964844,0.2691885232925415,-5326.92333984375,304.1473999023437,0.7630699872970581,0.3384181559085846,0.3251113593578338,292.9712829589844,297.1499938964844,293.1499938964844,0.4172893464565277,-5551.89990234375,304.1435241699219,0.8544628620147705,0.4809840619564056,0.3389381468296051,292.9519958496094,297.1499938964844,293.1499938964844,0.5814129710197449,-9733.3173828125,304.1422424316406,0.936082124710083,0.6255240440368652,0.5942661166191101,293.0604858398437,297.1499938964844,293.1499938964844,0.0677923187613487,-8519.162109375,304.1481628417969,0.5177837014198303,0.1098422184586525,0.5199093222618103,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359316468238831,0.935311496257782,0.935311496257782,1.0,1.0,-2.556379795074463,1.1662482023239136,1.3901314735412598,0.5838620066642761,0.0,0.0,1.0,185.5914459228516,195.0,50.18865585327149,-26440.06640625,1757.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186969876289368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278987857513,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169781267642975,-5751.443359375,304.15093994140625,0.7957928776741028,0.3858628571033478,0.3513273298740387,293.0368957519531,297.1499938964844,293.1499938964844,0.2692602574825287,-5327.6826171875,304.1477355957031,0.7619898915290833,0.3387630581855774,0.325518786907196,292.9791259765625,297.1499938964844,293.1499938964844,0.41762375831604,-5555.05224609375,304.14410400390625,0.8533884286880493,0.4817040562629699,0.3395017981529236,292.9604797363281,297.1499938964844,293.1499938964844,0.5817504525184631,-9737.16015625,304.1430358886719,0.9346132874488832,0.6263633370399475,0.5951415300369263,293.065673828125,297.1499938964844,293.1499938964844,0.0678554475307464,-8523.6767578125,304.1483764648437,0.5170037150382996,0.1099550724029541,0.5207672715187073,290.6093444824219,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.61083984375,1.0,0.53741854429245,0.9341436624526978,0.9341436624526978,1.0,1.0,-2.5597777366638184,1.1678385734558103,1.3919391632080078,0.5846553444862366,0.0,0.0,1.0,187.2960357666016,195.0,46.88414001464844,-26505.255859375,1769.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9877624511719,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205403804779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.000629769579973,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161657750606537,-5738.88525390625,304.1522521972656,0.7943587899208069,0.3858591914176941,0.3514081239700317,293.04266357421875,297.1499938964844,293.1499938964844,0.2688761949539184,-5320.75927734375,304.1488342285156,0.7608955502510071,0.3390645086765289,0.3258870840072632,292.9867858886719,297.1499938964844,293.1499938964844,0.4172662496566772,-5550.42236328125,304.1458435058594,0.8523010611534119,0.4823680520057678,0.3400292694568634,292.9687805175781,297.1499938964844,293.1499938964844,0.5811557769775391,-9727.7900390625,304.1453857421875,0.9331259727478028,0.6271374821662903,0.5959616303443909,293.0706481933594,297.1499938964844,293.1499938964844,0.0677839741110801,-8514.9091796875,304.1488037109375,0.5161980390548706,0.1100455969572067,0.5215245485305786,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454467773437,1.0,0.5388594269752502,0.9329881072044371,0.9329881072044371,1.0,1.0,-2.5628468990325928,1.1692687273025513,1.3935781717300415,0.5853620171546936,0.0,0.0,1.0,188.99343872070312,198.0,68.98278045654297,-26652.072265625,1781.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224077343940735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.000631664704997,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150767683982849,-5722.39697265625,304.1532897949219,0.7914268374443054,0.3857080042362213,0.351434975862503,293.0537414550781,297.1499938964844,293.1499938964844,0.2685663998126983,-5314.98095703125,304.14971923828125,0.7586551308631897,0.3395392894744873,0.3265002965927124,293.0013732910156,297.1499938964844,293.1499938964844,0.4172551333904266,-5549.49658203125,304.147216796875,0.8500780463218689,0.4835422337055206,0.3409703075885772,292.98468017578125,297.1499938964844,293.1499938964844,0.5809195637702942,-9723.4384765625,304.14727783203125,0.9300817251205444,0.6285048723220825,0.597420871257782,293.0799865722656,297.1499938964844,293.1499938964844,0.067752681672573,-8509.2763671875,304.14923095703125,0.5145102739334106,0.1101621761918068,0.5227448344230652,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416035056114197,0.9306769371032716,0.9306769371032716,1.0,1.0,-2.567967176437378,1.1716316938400269,1.396335482597351,0.5865036845207214,0.0,0.0,1.0,192.3714294433593,201.0,58.4892463684082,-26772.30078125,1803.8460693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11083984375,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259127855300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352219497784,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150767683982849,-5722.39697265625,304.1532897949219,0.7914268374443054,0.3857080042362213,0.351434975862503,293.0537414550781,297.1499938964844,293.1499938964844,0.2685663998126983,-5314.98095703125,304.14971923828125,0.7586551308631897,0.3395392894744873,0.3265002965927124,293.0013732910156,297.1499938964844,293.1499938964844,0.4172551333904266,-5549.49658203125,304.147216796875,0.8500780463218689,0.4835422337055206,0.3409703075885772,292.98468017578125,297.1499938964844,293.1499938964844,0.5809195637702942,-9723.4384765625,304.14727783203125,0.9300817251205444,0.6285048723220825,0.597420871257782,293.0799865722656,297.1499938964844,293.1499938964844,0.067752681672573,-8509.2763671875,304.14923095703125,0.5145102739334106,0.1101621761918068,0.5227448344230652,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416035056114197,0.9306769371032716,0.9306769371032716,1.0,1.0,-2.567967176437378,1.1716316938400269,1.396335482597351,0.5865036845207214,0.0,0.0,1.0,192.3714294433593,201.0,58.4892463684082,-26772.30078125,1803.8460693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11083984375,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259127855300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352219497784,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139735460281372,-5705.884765625,304.1540222167969,0.7884403467178345,0.3853791654109955,0.3513029515743255,293.064208984375,297.1499938964844,293.1499938964844,0.268235832452774,-5309.05322265625,304.1503601074219,0.7563675045967102,0.3398506939411163,0.3269596993923187,293.0150146484375,297.1499938964844,293.1499938964844,0.4172550737857818,-5548.89501953125,304.14813232421875,0.8478270769119263,0.4845415353775024,0.341787189245224,292.9996032714844,297.1499938964844,293.1499938964844,0.58070969581604,-9719.85546875,304.1485290527344,0.9269933104515076,0.6296650171279907,0.5986819863319397,293.0885314941406,297.1499938964844,293.1499938964844,0.0676938146352768,-8501.6416015625,304.14959716796875,0.5127459764480591,0.1102007329463958,0.5236061811447144,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441784262657166,0.9283658266067504,0.9283658266067504,1.0,1.0,-2.571893215179444,1.173410415649414,1.3984826803207395,0.5873270630836487,0.0,0.0,1.0,195.7173614501953,189.0,51.13120651245117,-26871.71875,1824.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289759874343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383307045325,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139735460281372,-5705.884765625,304.1540222167969,0.7884403467178345,0.3853791654109955,0.3513029515743255,293.064208984375,297.1499938964844,293.1499938964844,0.268235832452774,-5309.05322265625,304.1503601074219,0.7563675045967102,0.3398506939411163,0.3269596993923187,293.0150146484375,297.1499938964844,293.1499938964844,0.4172550737857818,-5548.89501953125,304.14813232421875,0.8478270769119263,0.4845415353775024,0.341787189245224,292.9996032714844,297.1499938964844,293.1499938964844,0.58070969581604,-9719.85546875,304.1485290527344,0.9269933104515076,0.6296650171279907,0.5986819863319397,293.0885314941406,297.1499938964844,293.1499938964844,0.0676938146352768,-8501.6416015625,304.14959716796875,0.5127459764480591,0.1102007329463958,0.5236061811447144,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441784262657166,0.9283658266067504,0.9283658266067504,1.0,1.0,-2.571893215179444,1.173410415649414,1.3984826803207395,0.5873270630836487,0.0,0.0,1.0,195.7173614501953,189.0,51.13120651245117,-26871.71875,1824.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289759874343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383307045325,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117591440677643,-5672.48779296875,304.1563415527344,0.7906054258346558,0.3848947882652282,0.3507944941520691,293.0740966796875,297.1499938964844,293.1499938964844,0.2669185996055603,-5286.78564453125,304.15240478515625,0.758765697479248,0.340021938085556,0.3270381689071655,293.02764892578125,297.1499938964844,293.1499938964844,0.4158931672573089,-5533.1943359375,304.1509704589844,0.850830078125,0.48539599776268,0.3423177599906921,293.0135803222656,297.1499938964844,293.1499938964844,0.5787273049354553,-9691.5,304.1522521972656,0.9309163093566896,0.6306359171867371,0.5995190739631653,293.0961303710937,297.1499938964844,293.1499938964844,0.067225344479084,-8455.62109375,304.1505126953125,0.5144203305244446,0.1102169975638389,0.5231346487998962,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.5420516133308411,0.92607980966568,0.92607980966568,1.0,1.0,-2.5724568367004395,1.1735448837280271,1.3989118337631226,0.5872905850410461,0.0,0.0,1.0,192.8769378662109,177.0,71.72734069824219,-27036.330078125,1812.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319023966789246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413005758076,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117591440677643,-5672.48779296875,304.1563415527344,0.7906054258346558,0.3848947882652282,0.3507944941520691,293.0740966796875,297.1499938964844,293.1499938964844,0.2669185996055603,-5286.78564453125,304.15240478515625,0.758765697479248,0.340021938085556,0.3270381689071655,293.02764892578125,297.1499938964844,293.1499938964844,0.4158931672573089,-5533.1943359375,304.1509704589844,0.850830078125,0.48539599776268,0.3423177599906921,293.0135803222656,297.1499938964844,293.1499938964844,0.5787273049354553,-9691.5,304.1522521972656,0.9309163093566896,0.6306359171867371,0.5995190739631653,293.0961303710937,297.1499938964844,293.1499938964844,0.067225344479084,-8455.62109375,304.1505126953125,0.5144203305244446,0.1102169975638389,0.5231346487998962,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.5420516133308411,0.92607980966568,0.92607980966568,1.0,1.0,-2.5724568367004395,1.1735448837280271,1.3989118337631226,0.5872905850410461,0.0,0.0,1.0,192.8769378662109,177.0,71.72734069824219,-27036.330078125,1812.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319023966789246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413005758076,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096626698970794,-5641.3017578125,304.15771484375,0.7962037324905396,0.3842865526676178,0.3500312268733978,293.08331298828125,297.1499938964844,293.1499938964844,0.2656750380992889,-5266.169921875,304.1536560058594,0.7643404006958008,0.3400744497776031,0.3268540203571319,293.0391540527344,297.1499938964844,293.1499938964844,0.414762407541275,-5520.4970703125,304.15252685546875,0.8574296832084656,0.4861610531806946,0.3426690101623535,293.0264892578125,297.1499938964844,293.1499938964844,0.577072024345398,-9668.576171875,304.1542358398437,0.9394695162773132,0.6314761638641357,0.6000714898109436,293.1026306152344,297.1499938964844,293.1499938964844,0.0667430683970451,-8409.6328125,304.151123046875,0.5185486674308777,0.1102627590298652,0.5220574736595154,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.537468433380127,0.9237937927246094,0.9237937927246094,1.0,1.0,-2.5711112022399902,1.1727523803710938,1.398358702659607,0.5867287516593933,0.0,0.0,1.0,186.1661529541016,165.0,66.09358215332031,-27098.521484375,1781.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344115734100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438471027649,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096626698970794,-5641.3017578125,304.15771484375,0.7962037324905396,0.3842865526676178,0.3500312268733978,293.08331298828125,297.1499938964844,293.1499938964844,0.2656750380992889,-5266.169921875,304.1536560058594,0.7643404006958008,0.3400744497776031,0.3268540203571319,293.0391540527344,297.1499938964844,293.1499938964844,0.414762407541275,-5520.4970703125,304.15252685546875,0.8574296832084656,0.4861610531806946,0.3426690101623535,293.0264892578125,297.1499938964844,293.1499938964844,0.577072024345398,-9668.576171875,304.1542358398437,0.9394695162773132,0.6314761638641357,0.6000714898109436,293.1026306152344,297.1499938964844,293.1499938964844,0.0667430683970451,-8409.6328125,304.151123046875,0.5185486674308777,0.1102627590298652,0.5220574736595154,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.537468433380127,0.9237937927246094,0.9237937927246094,1.0,1.0,-2.5711112022399902,1.1727523803710938,1.398358702659607,0.5867287516593933,0.0,0.0,1.0,186.1661529541016,165.0,66.09358215332031,-27098.521484375,1781.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344115734100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438471027649,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085279762744903,-5624.45947265625,304.1583557128906,0.799903929233551,0.3839307129383087,0.3495725691318512,293.08770751953125,297.1499938964844,293.1499938964844,0.2649712264537811,-5254.57568359375,304.1542663574219,0.7679961919784546,0.3400524854660034,0.3266837894916534,293.0445251464844,297.1499938964844,293.1499938964844,0.4141145050525665,-5513.30615234375,304.1532287597656,0.8617293238639832,0.4865085184574127,0.3427964150905609,293.03253173828125,297.1499938964844,293.1499938964844,0.5761359930038452,-9655.7431640625,304.1551818847656,0.944895327091217,0.6318482756614685,0.6002702116966248,293.1054992675781,297.1499938964844,293.1499938964844,0.0664808675646781,-8384.8271484375,304.1513977050781,0.5213181376457214,0.1102958545088768,0.5214080810546875,290.848876953125,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.534566342830658,0.9226508140563964,0.9226508140563964,1.0,1.0,-2.56996750831604,1.172126054763794,1.3978413343429563,0.5863227248191833,0.0,0.0,1.0,181.9419860839844,165.0,65.36648559570312,-27126.248046875,1761.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.404052734375,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354804635047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449319189414,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070729374885559,-5602.67578125,304.15948486328125,0.8040859699249268,0.3835401833057403,0.3490696847438812,293.0920104980469,297.1499938964844,293.1499938964844,0.2639871537685394,-5238.2724609375,304.1553039550781,0.7721385955810547,0.3399983942508697,0.3264691531658172,293.0497131347656,297.1499938964844,293.1499938964844,0.4130582213401794,-5501.53857421875,304.1545715332031,0.8665962219238281,0.4868278503417969,0.3428956568241119,293.0384216308594,297.1499938964844,293.1499938964844,0.5746476054191589,-9635.1142578125,304.1569519042969,0.9508598446846008,0.6321827173233032,0.6004227995872498,293.1081848144531,297.1499938964844,293.1499938964844,0.0661442205309867,-8352.7490234375,304.1517639160156,0.5244975686073303,0.1103335544466972,0.5207136869430542,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8848876953125,1.0,0.5313805341720581,0.921541392803192,0.921541392803192,1.0,1.0,-2.5685739517211914,1.171379566192627,1.3971943855285645,0.5858529806137085,0.0,0.0,1.0,177.33651733398438,153.0,77.81857299804688,-27192.251953125,1738.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4463195800781,308.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365069150924683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459736032411,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044612407684326,-5563.97607421875,304.1606750488281,0.8135035037994385,0.382670521736145,0.3479480743408203,293.1002197265625,297.1499938964844,293.1499938964844,0.2622631788253784,-5210.052734375,304.1564025878906,0.781783938407898,0.3398006558418274,0.3259205520153045,293.0594787597656,297.1499938964844,293.1499938964844,0.4113680422306061,-5483.0478515625,304.1558532714844,0.877930760383606,0.4873855412006378,0.3430122137069702,293.0495910644531,297.1499938964844,293.1499938964844,0.5722350478172302,-9602.4677734375,304.1586303710937,0.963923454284668,0.632745623588562,0.6005913019180298,293.11297607421875,297.1499938964844,293.1499938964844,0.0655562281608581,-8297.478515625,304.15216064453125,0.5320355296134949,0.1104174926877021,0.5192246437072754,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243602395057678,0.9193225502967834,0.9193225502967834,1.0,1.0,-2.5651211738586426,1.169560790061951,1.3955605030059814,0.5847383141517639,0.0,0.0,1.0,167.31536865234375,141.0,72.43498229980469,-27232.61328125,1690.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380249023437,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382239460945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477162241935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044612407684326,-5563.97607421875,304.1606750488281,0.8135035037994385,0.382670521736145,0.3479480743408203,293.1002197265625,297.1499938964844,293.1499938964844,0.2622631788253784,-5210.052734375,304.1564025878906,0.781783938407898,0.3398006558418274,0.3259205520153045,293.0594787597656,297.1499938964844,293.1499938964844,0.4113680422306061,-5483.0478515625,304.1558532714844,0.877930760383606,0.4873855412006378,0.3430122137069702,293.0495910644531,297.1499938964844,293.1499938964844,0.5722350478172302,-9602.4677734375,304.1586303710937,0.963923454284668,0.632745623588562,0.6005913019180298,293.11297607421875,297.1499938964844,293.1499938964844,0.0655562281608581,-8297.478515625,304.15216064453125,0.5320355296134949,0.1104174926877021,0.5192246437072754,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243602395057678,0.9193225502967834,0.9193225502967834,1.0,1.0,-2.5651211738586426,1.169560790061951,1.3955605030059814,0.5847383141517639,0.0,0.0,1.0,167.31536865234375,141.0,72.43498229980469,-27232.61328125,1690.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380249023437,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382239460945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477162241935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016723990440368,-5522.646484375,304.1617736816406,0.8240182399749756,0.3816977739334106,0.3467069566249847,293.1079406738281,297.1499938964844,293.1499938964844,0.2603625059127807,-5179.0009765625,304.1574401855469,0.7931746244430542,0.3394924998283386,0.3252401053905487,293.06854248046875,297.1499938964844,293.1499938964844,0.4094581007957458,-5462.2421875,304.1570739746094,0.8913415670394897,0.4878367483615875,0.3430366218090057,293.0599975585937,297.1499938964844,293.1499938964844,0.5695251822471619,-9565.9287109375,304.1602783203125,0.9778000712394714,0.6331740021705627,0.6006086468696594,293.1171875,297.1499938964844,293.1499938964844,0.0649378597736358,-8239.5791015625,304.1524658203125,0.5411295294761658,0.1105053797364234,0.5176389813423157,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.5167239904403687,0.9171037077903748,0.9171037077903748,1.0,1.0,-2.560957908630371,1.1673929691314695,1.3935649394989014,0.5834385752677917,0.0,0.0,1.0,156.60858154296875,129.0,73.197021484375,-27271.953125,1637.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394873857498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489983643405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016723990440368,-5522.646484375,304.1617736816406,0.8240182399749756,0.3816977739334106,0.3467069566249847,293.1079406738281,297.1499938964844,293.1499938964844,0.2603625059127807,-5179.0009765625,304.1574401855469,0.7931746244430542,0.3394924998283386,0.3252401053905487,293.06854248046875,297.1499938964844,293.1499938964844,0.4094581007957458,-5462.2421875,304.1570739746094,0.8913415670394897,0.4878367483615875,0.3430366218090057,293.0599975585937,297.1499938964844,293.1499938964844,0.5695251822471619,-9565.9287109375,304.1602783203125,0.9778000712394714,0.6331740021705627,0.6006086468696594,293.1171875,297.1499938964844,293.1499938964844,0.0649378597736358,-8239.5791015625,304.1524658203125,0.5411295294761658,0.1105053797364234,0.5176389813423157,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.5167239904403687,0.9171037077903748,0.9171037077903748,1.0,1.0,-2.560957908630371,1.1673929691314695,1.3935649394989014,0.5834385752677917,0.0,0.0,1.0,156.60858154296875,129.0,73.197021484375,-27271.953125,1637.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394873857498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489983643405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.29861980676651,-5477.326171875,304.1629333496094,0.8358063697814941,0.3804886043071747,0.3452931940555572,293.1160583496094,297.1499938964844,293.1499938964844,0.2581924200057983,-5143.55419921875,304.1585693359375,0.8060631155967712,0.3389196991920471,0.3243597149848938,293.07781982421875,297.1499938964844,293.1499938964844,0.4072062969207763,-5437.736328125,304.1584777832031,0.9066845774650574,0.4880251586437225,0.3429137170314789,293.0705871582031,297.1499938964844,293.1499938964844,0.5663766264915466,-9523.4482421875,304.162109375,0.9915515780448914,0.6333107352256775,0.6004006266593933,293.1217041015625,297.1499938964844,293.1499938964844,0.064208336174488,-8171.81591796875,304.1528625488281,0.5514922142028809,0.1104226261377334,0.5155502557754517,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086141228675842,0.9149307608604432,0.9149307608604432,1.0,1.0,-2.5552966594696045,1.164491891860962,1.3908047676086426,0.5817691087722778,0.0,0.0,1.0,145.6220703125,117.0,77.21622467041016,-27300.119140625,1581.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403380036354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498617003671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.29861980676651,-5477.326171875,304.1629333496094,0.8358063697814941,0.3804886043071747,0.3452931940555572,293.1160583496094,297.1499938964844,293.1499938964844,0.2581924200057983,-5143.55419921875,304.1585693359375,0.8060631155967712,0.3389196991920471,0.3243597149848938,293.07781982421875,297.1499938964844,293.1499938964844,0.4072062969207763,-5437.736328125,304.1584777832031,0.9066845774650574,0.4880251586437225,0.3429137170314789,293.0705871582031,297.1499938964844,293.1499938964844,0.5663766264915466,-9523.4482421875,304.162109375,0.9915515780448914,0.6333107352256775,0.6004006266593933,293.1217041015625,297.1499938964844,293.1499938964844,0.064208336174488,-8171.81591796875,304.1528625488281,0.5514922142028809,0.1104226261377334,0.5155502557754517,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086141228675842,0.9149307608604432,0.9149307608604432,1.0,1.0,-2.5552966594696045,1.164491891860962,1.3908047676086426,0.5817691087722778,0.0,0.0,1.0,145.6220703125,117.0,77.21622467041016,-27300.119140625,1581.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403380036354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498617003671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951083183288574,-5424.94091796875,304.1644897460937,0.847297191619873,0.3790657520294189,0.3437015414237976,293.1244812011719,297.1499938964844,293.1499938964844,0.2555470764636993,-5100.21484375,304.1601257324219,0.8177915215492249,0.3380696475505829,0.3232358694076538,293.087158203125,297.1499938964844,293.1499938964844,0.4043243825435638,-5406.2744140625,304.1604919433594,0.9229177236557008,0.4879566133022308,0.3426239490509033,293.0784912109375,297.1499938964844,293.1499938964844,0.5548504590988159,-9360.57421875,304.1787109375,0.9990000128746032,0.6336939930915833,0.5923698544502258,293.1266174316406,297.1499938964844,293.1499938964844,0.063264325261116,-8084.74951171875,304.1534729003906,0.561223030090332,0.1101400852203369,0.5126479268074036,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996563792228699,0.9127578139305116,0.9127578139305116,1.0,1.0,-2.538588762283325,1.1561625003814695,1.3824262619018557,0.5774191617965698,0.0,0.0,1.0,135.66346740722656,105.0,93.9743194580078,-27256.314453125,1516.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.640723705291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502530886791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951083183288574,-5424.94091796875,304.1644897460937,0.847297191619873,0.3790657520294189,0.3437015414237976,293.1244812011719,297.1499938964844,293.1499938964844,0.2555470764636993,-5100.21484375,304.1601257324219,0.8177915215492249,0.3380696475505829,0.3232358694076538,293.087158203125,297.1499938964844,293.1499938964844,0.4043243825435638,-5406.2744140625,304.1604919433594,0.9229177236557008,0.4879566133022308,0.3426239490509033,293.0784912109375,297.1499938964844,293.1499938964844,0.5548504590988159,-9360.57421875,304.1787109375,0.9990000128746032,0.6336939930915833,0.5923698544502258,293.1266174316406,297.1499938964844,293.1499938964844,0.063264325261116,-8084.74951171875,304.1534729003906,0.561223030090332,0.1101400852203369,0.5126479268074036,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996563792228699,0.9127578139305116,0.9127578139305116,1.0,1.0,-2.538588762283325,1.1561625003814695,1.3824262619018557,0.5774191617965698,0.0,0.0,1.0,135.66346740722656,105.0,93.9743194580078,-27256.314453125,1516.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.640723705291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502530886791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929117083549499,-5391.8232421875,304.1658630371094,0.8521544933319092,0.3782941102981567,0.3429039418697357,293.1286315917969,297.1499938964844,293.1499938964844,0.2538244724273681,-5071.72509765625,304.16143798828125,0.8224937319755554,0.3375730216503143,0.3226562738418579,293.0917358398437,297.1499938964844,293.1499938964844,0.4022610783576965,-5383.533203125,304.1623229980469,0.9300010204315186,0.4878515601158142,0.3424692451953888,293.0726623535156,297.1499938964844,293.1499938964844,0.5402065515518188,-9153.6328125,304.2001037597656,0.9990000128746032,0.6357343196868896,0.580592930316925,293.12896728515625,297.1499938964844,293.1499938964844,0.0626974999904632,-8031.9296875,304.15386962890625,0.5652631521224976,0.1099738404154777,0.5112773180007935,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.494468480348587,0.9116713404655457,0.9116713404655457,1.0,1.0,-2.5209386348724365,1.1474981307983398,1.3734406232833862,0.5727066993713379,0.0,0.0,0.9980529546737672,131.3875732421875,105.0,117.7663345336914,-27184.009765625,1474.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32446.37109375,35280.0,0.0,0.0,0.640590488910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318384885787964,-2.7714157113223337e-05,0.0,0.0006501179304905,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.290454089641571,-5354.65625,304.1674499511719,0.8575506806373596,0.3774615526199341,0.3420446217060089,293.1329040527344,297.1499938964844,293.1499938964844,0.2518616020679474,-5039.19287109375,304.1629333496094,0.8275921940803528,0.3370067477226257,0.3220056891441345,293.0964050292969,297.1499938964844,293.1499938964844,0.3998412191867828,-5356.8408203125,304.1644897460937,0.9377033114433287,0.48767751455307,0.3422619104385376,293.0597229003906,297.1499938964844,293.1499938964844,0.5242054462432861,-8928.755859375,304.2200622558594,0.9990000128746032,0.6392458081245422,0.5680227279663086,293.1312866210937,297.1499938964844,293.1499938964844,0.0620552450418472,-7972.1611328125,304.1543273925781,0.5696597099304199,0.1097877696156501,0.5097609162330627,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.48893603682518,0.9106799364089966,0.9106799364089966,1.0,1.0,-2.501952886581421,1.1381899118423462,1.3637629747390747,0.5676554441452026,0.0,0.0,0.98787659406662,126.90574645996094,93.0,140.13180541992188,-27107.966796875,1430.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,309.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32693.0078125,35280.0,0.0,0.0,0.6401844620704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878734588623,1.8309063911437988,-2.774920358206145e-05,0.0,0.0006497058202512,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849303483963012,-5270.85791015625,304.1708374023437,0.8701512813568115,0.3756707012653351,0.3401817977428436,293.1414489746094,297.1499938964844,293.1499938964844,0.2473561465740203,-4964.36083984375,304.1661376953125,0.8392336368560791,0.3357067704200744,0.3205180764198303,293.1055603027344,297.1499938964844,293.1499938964844,0.3941386044025421,-5293.9501953125,304.169189453125,0.9546160101890564,0.4871748983860016,0.3417163789272308,293.01776123046875,297.1499938964844,293.1499938964844,0.4887842237949371,-8432.4404296875,304.2555847167969,0.9990000128746032,0.6500029563903809,0.5406391620635986,293.1352844238281,297.1499938964844,293.1499938964844,0.0606390349566936,-7840.58154296875,304.1552429199219,0.5796974301338196,0.1094479411840438,0.5066483616828918,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769836366176605,0.9086971282958984,0.9086971282958984,1.0,1.0,-2.4606363773345947,1.1179507970809937,1.3426856994628906,0.5566796064376831,0.0,0.0,0.9522862434387208,117.45377349853516,111.0,178.95652770996094,-26940.2578125,1338.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.3046875,35280.0,0.0,0.0,0.6385200619697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258376121521,1.825865626335144,-2.7937885533901863e-05,0.0,0.0006480166921392,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849303483963012,-5270.85791015625,304.1708374023437,0.8701512813568115,0.3756707012653351,0.3401817977428436,293.1414489746094,297.1499938964844,293.1499938964844,0.2473561465740203,-4964.36083984375,304.1661376953125,0.8392336368560791,0.3357067704200744,0.3205180764198303,293.1055603027344,297.1499938964844,293.1499938964844,0.3941386044025421,-5293.9501953125,304.169189453125,0.9546160101890564,0.4871748983860016,0.3417163789272308,293.01776123046875,297.1499938964844,293.1499938964844,0.4887842237949371,-8432.4404296875,304.2555847167969,0.9990000128746032,0.6500029563903809,0.5406391620635986,293.1352844238281,297.1499938964844,293.1499938964844,0.0606390349566936,-7840.58154296875,304.1552429199219,0.5796974301338196,0.1094479411840438,0.5066483616828918,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769836366176605,0.9086971282958984,0.9086971282958984,1.0,1.0,-2.4606363773345947,1.1179507970809937,1.3426856994628906,0.5566796064376831,0.0,0.0,0.9522862434387208,117.45377349853516,111.0,178.95652770996094,-26940.2578125,1338.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.3046875,35280.0,0.0,0.0,0.6385200619697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258376121521,1.825865626335144,-2.7937885533901863e-05,0.0,0.0006480166921392,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.280070036649704,-5197.68408203125,304.1718444824219,0.871099054813385,0.3735978603363037,0.3383533656597137,293.1506042480469,297.1499938964844,293.1499938964844,0.2433802783489227,-4898.82470703125,304.167236328125,0.8402711749076843,0.3340683281421661,0.3190136551856994,293.1151123046875,297.1499938964844,293.1499938964844,0.3892278373241424,-5240.59619140625,304.1707458496094,0.9570258259773254,0.4863657355308532,0.3411758244037628,292.978759765625,297.1499938964844,293.1499938964844,0.4766047596931457,-8277.1357421875,304.2392578125,0.9990000128746032,0.6613211035728455,0.5359939932823181,293.1391296386719,297.1499938964844,293.1499938964844,0.059593066573143,-7743.63916015625,304.1552124023437,0.5808224081993103,0.1090439185500145,0.5047486424446106,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750262200832367,0.9067143201828004,0.9067143201828004,1.0,1.0,-2.448081970214844,1.1117937564849854,1.3362882137298584,0.5528567433357239,0.0,0.0,0.9018023610115052,115.69561004638672,129.0,141.7132110595703,-26855.552734375,1315.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.84375,36000.0,0.0,0.0,0.6375544667243958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790052056312561,1.7900795936584473,-2.757107540674042e-05,0.0,0.0006470367661677,0.0,0.0,655.7388916015625,0.0,0.0,0.0,0.9940055012702942,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.280070036649704,-5197.68408203125,304.1718444824219,0.871099054813385,0.3735978603363037,0.3383533656597137,293.1506042480469,297.1499938964844,293.1499938964844,0.2433802783489227,-4898.82470703125,304.167236328125,0.8402711749076843,0.3340683281421661,0.3190136551856994,293.1151123046875,297.1499938964844,293.1499938964844,0.3892278373241424,-5240.59619140625,304.1707458496094,0.9570258259773254,0.4863657355308532,0.3411758244037628,292.978759765625,297.1499938964844,293.1499938964844,0.4766047596931457,-8277.1357421875,304.2392578125,0.9990000128746032,0.6613211035728455,0.5359939932823181,293.1391296386719,297.1499938964844,293.1499938964844,0.059593066573143,-7743.63916015625,304.1552124023437,0.5808224081993103,0.1090439185500145,0.5047486424446106,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750262200832367,0.9067143201828004,0.9067143201828004,1.0,1.0,-2.448081970214844,1.1117937564849854,1.3362882137298584,0.5528567433357239,0.0,0.0,0.9018023610115052,115.69561004638672,129.0,141.7132110595703,-26855.552734375,1315.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.84375,36000.0,0.0,0.0,0.6375544667243958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790052056312561,1.7900795936584473,-2.757107540674042e-05,0.0,0.0006470367661677,0.0,0.0,655.7388916015625,0.0,0.0,0.0,0.9940055012702942,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776692509651184,-5163.40478515625,304.16845703125,0.8622692227363586,0.3713454008102417,0.3365241289138794,293.1598205566406,297.1499938964844,293.1499938964844,0.2414881139993667,-4869.26171875,304.16455078125,0.83241206407547,0.332188218832016,0.3174505531787872,293.1242980957031,297.1499938964844,293.1499938964844,0.3876674473285675,-5225.59765625,304.1662902832031,0.9477693438529968,0.4853871762752533,0.3406358063220978,292.9754638671875,297.1499938964844,293.1499938964844,0.4871081411838531,-8447.84375,304.1914367675781,0.9990000128746032,0.6664080619812012,0.5496216416358948,293.1435852050781,297.1499938964844,293.1499938964844,0.059190958738327,-7708.90576171875,304.15411376953125,0.5742042660713196,0.1084138751029968,0.5029942393302917,291.4773864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796417653560638,0.9050112366676332,0.9050112366676332,1.0,1.0,-2.4576070308685303,1.116338133811951,1.3412690162658691,0.5550585389137268,0.0,0.0,0.8560566306114197,119.94569396972656,147.0,37.31432342529297,-26753.3359375,1345.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37013.3046875,36000.0,0.0,0.0,0.6346710920333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121325731277466,1.7121586799621582,-2.6171426725341007e-05,0.0,0.0006441104924306,0.0,0.0,588.4993896484375,0.0,0.0,0.0,0.9486073851585388,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776692509651184,-5163.40478515625,304.16845703125,0.8622692227363586,0.3713454008102417,0.3365241289138794,293.1598205566406,297.1499938964844,293.1499938964844,0.2414881139993667,-4869.26171875,304.16455078125,0.83241206407547,0.332188218832016,0.3174505531787872,293.1242980957031,297.1499938964844,293.1499938964844,0.3876674473285675,-5225.59765625,304.1662902832031,0.9477693438529968,0.4853871762752533,0.3406358063220978,292.9754638671875,297.1499938964844,293.1499938964844,0.4871081411838531,-8447.84375,304.1914367675781,0.9990000128746032,0.6664080619812012,0.5496216416358948,293.1435852050781,297.1499938964844,293.1499938964844,0.059190958738327,-7708.90576171875,304.15411376953125,0.5742042660713196,0.1084138751029968,0.5029942393302917,291.4773864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796417653560638,0.9050112366676332,0.9050112366676332,1.0,1.0,-2.4576070308685303,1.116338133811951,1.3412690162658691,0.5550585389137268,0.0,0.0,0.8560566306114197,119.94569396972656,147.0,37.31432342529297,-26753.3359375,1345.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37013.3046875,36000.0,0.0,0.0,0.6346710920333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121325731277466,1.7121586799621582,-2.6171426725341007e-05,0.0,0.0006441104924306,0.0,0.0,588.4993896484375,0.0,0.0,0.0,0.9486073851585388,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772565484046936,-5160.2119140625,304.1629943847656,0.8479292988777161,0.3689411282539367,0.334703117609024,293.1687927246094,297.1499938964844,293.1499938964844,0.2412782460451126,-4868.458984375,304.1600341796875,0.8192731738090515,0.3301166296005249,0.3158518373966217,293.1329040527344,297.1499938964844,293.1499938964844,0.3889094591140747,-5242.0244140625,304.1587829589844,0.930688977241516,0.4842903316020965,0.3401221334934234,293.008544921875,297.1499938964844,293.1499938964844,0.5142741203308105,-8851.09375,304.1322631835937,0.9990000128746032,0.6641949415206909,0.5755196213722229,293.1495056152344,297.1499938964844,293.1499938964844,0.0591199547052383,-7707.61376953125,304.1528625488281,0.5622743964195251,0.1073841527104377,0.5003284811973572,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888342022895813,0.9033081531524658,0.9033081531524658,1.0,1.0,-2.480783700942993,1.127505898475647,1.3532778024673462,0.5608863830566406,0.0,0.0,0.8250030875205994,128.4740753173828,150.0,-60.36360931396485,-26651.087890625,1410.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123474121094,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.546875,36000.0,0.0,0.0,0.6309634447097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213349103927612,1.6213592290878296,-2.43226586462697e-05,0.0,0.0006403476581908,0.0,0.0,512.291748046875,0.0,0.0,0.0,0.9064130187034608,4.0,0.0,1.0
