time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772565484046936,-5160.2119140625,304.1629943847656,0.8479292988777161,0.3689411282539367,0.334703117609024,293.1687927246094,297.1499938964844,293.1499938964844,0.2412782460451126,-4868.458984375,304.1600341796875,0.8192731738090515,0.3301166296005249,0.3158518373966217,293.1329040527344,297.1499938964844,293.1499938964844,0.3889094591140747,-5242.0244140625,304.1587829589844,0.930688977241516,0.4842903316020965,0.3401221334934234,293.008544921875,297.1499938964844,293.1499938964844,0.5142741203308105,-8851.09375,304.1322631835937,0.9990000128746032,0.6641949415206909,0.5755196213722229,293.1495056152344,297.1499938964844,293.1499938964844,0.0591199547052383,-7707.61376953125,304.1528625488281,0.5622743964195251,0.1073841527104377,0.5003284811973572,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888342022895813,0.9033081531524658,0.9033081531524658,1.0,1.0,-2.480783700942993,1.127505898475647,1.3532778024673462,0.5608863830566406,0.0,0.0,0.8250030875205994,128.4740753173828,150.0,-60.36360931396485,-26651.087890625,1410.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123474121094,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.546875,36000.0,0.0,0.0,0.6309634447097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213349103927612,1.6213592290878296,-2.43226586462697e-05,0.0,0.0006403476581908,0.0,0.0,512.291748046875,0.0,0.0,0.0,0.9064130187034608,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772150337696075,-5160.990234375,304.16070556640625,0.8417614698410034,0.367702305316925,0.333737164735794,293.173095703125,297.1499938964844,293.1499938964844,0.2412989437580108,-4870.0615234375,304.158203125,0.8133631348609924,0.3290374875068664,0.3149859309196472,293.1369323730469,297.1499938964844,293.1499938964844,0.3898145258426666,-5253.10986328125,304.1555480957031,0.9231434464454652,0.4837168157100677,0.3398314416408539,293.0356140136719,297.1499938964844,293.1499938964844,0.527720034122467,-9044.75,304.1112060546875,0.9990000128746032,0.6606760621070862,0.5871723294258118,293.15283203125,297.1499938964844,293.1499938964844,0.0590029843151569,-7700.3359375,304.1525573730469,0.5566737055778503,0.1067346408963203,0.4982597231864929,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.4924477040767669,0.9024565815925598,0.9024565815925598,1.0,1.0,-2.4897589683532715,1.131782054901123,1.357977032661438,0.5632687211036682,0.0,0.0,0.8144539594650269,132.39134216308594,150.0,-83.12631225585938,-26602.0703125,1438.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067077636719,309.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,36824.328125,35280.0,0.0,0.0,0.6273194551467896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851820707321167,1.5852056741714478,-2.35867701121606e-05,0.0,0.0006366494926624,0.0,0.0,483.6188354492188,0.0,0.0,0.0,0.8796966671943665,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773148715496063,-5163.9052734375,304.1585998535156,0.8363965153694153,0.3664372563362121,0.332741379737854,293.17724609375,297.1499938964844,293.1499938964844,0.2414340376853943,-4873.57275390625,304.1564636230469,0.8079940676689148,0.3279285430908203,0.3140852749347687,293.14080810546875,297.1499938964844,293.1499938964844,0.3909478783607483,-5266.61279296875,304.1524963378906,0.9166560173034668,0.4831204116344452,0.3395210206508636,293.06500244140625,297.1499938964844,293.1499938964844,0.5404943823814392,-9225.833984375,304.0950927734375,0.9990000128746032,0.6563580632209778,0.5974443554878235,293.1562805175781,297.1499938964844,293.1499938964844,0.0588566586375236,-7690.9326171875,304.1523742675781,0.5515480637550354,0.106020487844944,0.4958105981349945,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956489503383636,0.9013057947158812,0.9013057947158812,1.0,1.0,-2.496509075164795,1.1349722146987915,1.3615368604660034,0.5649681091308594,0.0,0.0,0.8076140284538269,135.86434936523438,153.0,-104.6841278076172,-26496.8359375,1461.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9891967773437,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.6248977780342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441243648529053,1.54414701461792,-2.263667374791112e-05,0.0,0.0006341917905956,0.0,0.0,450.5870361328125,0.0,0.0,0.0,0.8694210648536682,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764539122581482,-5152.4951171875,304.1572265625,0.8267611861228943,0.3638033866882324,0.3306463360786438,293.1853332519531,297.1499938964844,293.1499938964844,0.2407520860433578,-4863.857421875,304.1554870605469,0.7978413105010986,0.3255976736545563,0.3121654689311981,293.1483764648437,297.1499938964844,293.1499938964844,0.3918179869651794,-5277.04833984375,304.1502990722656,0.905510663986206,0.481819599866867,0.3388213515281677,293.1258544921875,297.1499938964844,293.1499938964844,0.5615501403808594,-9515.44921875,304.0789794921875,0.9990000128746032,0.6461756229400635,0.6143285036087036,293.1630249023437,297.1499938964844,293.1499938964844,0.0581792071461677,-7636.33203125,304.1527099609375,0.5419532060623169,0.1044944897294044,0.4902091026306152,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009087920188904,0.8990042209625244,0.8990042209625244,1.0,1.0,-2.504459381103516,1.1386245489120483,1.3658347129821775,0.5670067667961121,0.0,0.0,0.7959426641464233,142.21388244628906,156.0,-78.88688659667969,-26406.259765625,1499.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199420690536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021634101867676,1.5021851062774658,-2.1783327611046843e-05,0.0,0.0006291623576544,0.0,0.0,419.747314453125,0.0,0.0,0.0,0.8498064279556274,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764539122581482,-5152.4951171875,304.1572265625,0.8267611861228943,0.3638033866882324,0.3306463360786438,293.1853332519531,297.1499938964844,293.1499938964844,0.2407520860433578,-4863.857421875,304.1554870605469,0.7978413105010986,0.3255976736545563,0.3121654689311981,293.1483764648437,297.1499938964844,293.1499938964844,0.3918179869651794,-5277.04833984375,304.1502990722656,0.905510663986206,0.481819599866867,0.3388213515281677,293.1258544921875,297.1499938964844,293.1499938964844,0.5615501403808594,-9515.44921875,304.0789794921875,0.9990000128746032,0.6461756229400635,0.6143285036087036,293.1630249023437,297.1499938964844,293.1499938964844,0.0581792071461677,-7636.33203125,304.1527099609375,0.5419532060623169,0.1044944897294044,0.4902091026306152,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009087920188904,0.8990042209625244,0.8990042209625244,1.0,1.0,-2.504459381103516,1.1386245489120483,1.3658347129821775,0.5670067667961121,0.0,0.0,0.7959426641464233,142.21388244628906,156.0,-78.88688659667969,-26406.259765625,1499.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199420690536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021634101867676,1.5021851062774658,-2.1783327611046843e-05,0.0,0.0006291623576544,0.0,0.0,419.747314453125,0.0,0.0,0.0,0.8498064279556274,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743777930736542,-5121.544921875,304.1583251953125,0.8147991895675659,0.3610616028308868,0.3285539150238037,293.1929626464844,297.1499938964844,293.1499938964844,0.2390011101961136,-4835.4833984375,304.1566467285156,0.7852712273597717,0.3231569230556488,0.3102434575557709,293.1556396484375,297.1499938964844,293.1499938964844,0.3909908235073089,-5267.8251953125,304.1516418457031,0.8924275636672974,0.4803909063339233,0.3381132185459137,293.16552734375,297.1499938964844,293.1499938964844,0.5566233396530151,-9429.3193359375,304.110595703125,0.9860502481460572,0.6386744379997253,0.607137143611908,293.16851806640625,297.1499938964844,293.1499938964844,0.0572955459356308,-7561.021484375,304.1532897949219,0.5308719873428345,0.1030529364943504,0.4852383732795715,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036978125572205,0.8967025876045227,0.8967025876045227,1.0,1.0,-2.484142303466797,1.128533959388733,1.355608344078064,0.5616294145584106,0.0,0.0,0.7814868092536926,150.0377197265625,159.0,-22.1507625579834,-26136.84375,1505.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.39453125,34200.0,0.0,0.0,0.6146417856216431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636609554290771,1.4636820554733276,-2.1091336748213507e-05,0.0,0.000623783271294,0.0,0.0,393.7358703613281,0.0,0.0,0.0,0.8168848156929016,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743777930736542,-5121.544921875,304.1583251953125,0.8147991895675659,0.3610616028308868,0.3285539150238037,293.1929626464844,297.1499938964844,293.1499938964844,0.2390011101961136,-4835.4833984375,304.1566467285156,0.7852712273597717,0.3231569230556488,0.3102434575557709,293.1556396484375,297.1499938964844,293.1499938964844,0.3909908235073089,-5267.8251953125,304.1516418457031,0.8924275636672974,0.4803909063339233,0.3381132185459137,293.16552734375,297.1499938964844,293.1499938964844,0.5566233396530151,-9429.3193359375,304.110595703125,0.9860502481460572,0.6386744379997253,0.607137143611908,293.16851806640625,297.1499938964844,293.1499938964844,0.0572955459356308,-7561.021484375,304.1532897949219,0.5308719873428345,0.1030529364943504,0.4852383732795715,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036978125572205,0.8967025876045227,0.8967025876045227,1.0,1.0,-2.484142303466797,1.128533959388733,1.355608344078064,0.5616294145584106,0.0,0.0,0.7814868092536926,150.0377197265625,159.0,-22.1507625579834,-26136.84375,1505.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.39453125,34200.0,0.0,0.0,0.6146417856216431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636609554290771,1.4636820554733276,-2.1091336748213507e-05,0.0,0.000623783271294,0.0,0.0,393.7358703613281,0.0,0.0,0.0,0.8168848156929016,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722940444946289,-5090.71923828125,304.1591186523437,0.8056387305259705,0.3581383526325226,0.3262037336826324,293.2007751464844,297.1499938964844,293.1499938964844,0.237189844250679,-4806.36767578125,304.1575012207031,0.7761257886886597,0.3204878568649292,0.3080209493637085,293.1630554199219,297.1499938964844,293.1499938964844,0.3902113437652588,-5259.3828125,304.15252685546875,0.883330225944519,0.4787464737892151,0.3371835649013519,293.184326171875,297.1499938964844,293.1499938964844,0.5541930198669434,-9385.9541015625,304.127685546875,0.976195752620697,0.6344457864761353,0.6028952598571777,293.1732788085937,297.1499938964844,293.1499938964844,0.0564075969159603,-7486.3876953125,304.1536865234375,0.5227900743484497,0.1016136929392814,0.4799145758152008,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052949786186218,0.894603967666626,0.894603967666626,1.0,1.0,-2.466037511825561,1.119563341140747,1.346474051475525,0.5567228198051453,0.0,0.0,0.7697595357894897,155.5934600830078,162.0,-11.666912078857422,-25804.80859375,1505.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.60546875,34200.0,0.0,0.0,0.6083409190177917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406124234199524,1.4061440229415894,-1.9851024262607098e-05,0.0,0.0006173886940814,0.0,0.0,354.0145263671875,0.0,0.0,0.0,0.8032205700874329,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722940444946289,-5090.71923828125,304.1591186523437,0.8056387305259705,0.3581383526325226,0.3262037336826324,293.2007751464844,297.1499938964844,293.1499938964844,0.237189844250679,-4806.36767578125,304.1575012207031,0.7761257886886597,0.3204878568649292,0.3080209493637085,293.1630554199219,297.1499938964844,293.1499938964844,0.3902113437652588,-5259.3828125,304.15252685546875,0.883330225944519,0.4787464737892151,0.3371835649013519,293.184326171875,297.1499938964844,293.1499938964844,0.5541930198669434,-9385.9541015625,304.127685546875,0.976195752620697,0.6344457864761353,0.6028952598571777,293.1732788085937,297.1499938964844,293.1499938964844,0.0564075969159603,-7486.3876953125,304.1536865234375,0.5227900743484497,0.1016136929392814,0.4799145758152008,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052949786186218,0.894603967666626,0.894603967666626,1.0,1.0,-2.466037511825561,1.119563341140747,1.346474051475525,0.5567228198051453,0.0,0.0,0.7697595357894897,155.5934600830078,162.0,-11.666912078857422,-25804.80859375,1505.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.60546875,34200.0,0.0,0.0,0.6083409190177917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406124234199524,1.4061440229415894,-1.9851024262607098e-05,0.0,0.0006173886940814,0.0,0.0,354.0145263671875,0.0,0.0,0.0,0.8032205700874329,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.269520491361618,-5049.0244140625,304.1606750488281,0.7977905869483948,0.3551250696182251,0.3237180411815643,293.20831298828125,297.1499938964844,293.1499938964844,0.2347102910280227,-4765.8447265625,304.1591186523437,0.7686153054237366,0.3176699578762054,0.3055985569953918,293.170166015625,297.1499938964844,293.1499938964844,0.3884563148021698,-5239.99365234375,304.1545715332031,0.8761233687400818,0.4769715070724487,0.3361209034919739,293.1960144042969,297.1499938964844,293.1499938964844,0.5514166951179504,-9341.416015625,304.1395874023437,0.9681538939476012,0.6311981081962585,0.5999011993408203,293.1773986816406,297.1499938964844,293.1499938964844,0.0553502961993217,-7396.25341796875,304.1542053222656,0.5162042379379272,0.1001900359988212,0.4744476675987243,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062360763549805,0.8925053477287292,0.8925053477287292,1.0,1.0,-2.4486989974975586,1.1109603643417358,1.3377386331558228,0.5520389080047607,0.0,0.0,0.7545535564422607,160.00238037109375,165.0,4.030611991882324,-25532.560546875,1501.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,310.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34693.4765625,34200.0,0.0,0.0,0.6014554500579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614784479141235,1.3614975214004517,-1.910202445287723e-05,0.0,0.0006104008643887,0.0,0.0,327.4192810058594,0.0,0.0,0.0,0.782871663570404,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.269520491361618,-5049.0244140625,304.1606750488281,0.7977905869483948,0.3551250696182251,0.3237180411815643,293.20831298828125,297.1499938964844,293.1499938964844,0.2347102910280227,-4765.8447265625,304.1591186523437,0.7686153054237366,0.3176699578762054,0.3055985569953918,293.170166015625,297.1499938964844,293.1499938964844,0.3884563148021698,-5239.99365234375,304.1545715332031,0.8761233687400818,0.4769715070724487,0.3361209034919739,293.1960144042969,297.1499938964844,293.1499938964844,0.5514166951179504,-9341.416015625,304.1395874023437,0.9681538939476012,0.6311981081962585,0.5999011993408203,293.1773986816406,297.1499938964844,293.1499938964844,0.0553502961993217,-7396.25341796875,304.1542053222656,0.5162042379379272,0.1001900359988212,0.4744476675987243,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062360763549805,0.8925053477287292,0.8925053477287292,1.0,1.0,-2.4486989974975586,1.1109603643417358,1.3377386331558228,0.5520389080047607,0.0,0.0,0.7545535564422607,160.00238037109375,165.0,4.030611991882324,-25532.560546875,1501.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,310.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34693.4765625,34200.0,0.0,0.0,0.6014554500579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614784479141235,1.3614975214004517,-1.910202445287723e-05,0.0,0.0006104008643887,0.0,0.0,327.4192810058594,0.0,0.0,0.0,0.782871663570404,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681398391723633,-5028.33447265625,304.1612548828125,0.7942104935646057,0.3535932600498199,0.3224416673183441,293.2119445800781,297.1499938964844,293.1499938964844,0.2334544211626052,-4745.37939453125,304.1597595214844,0.7652063965797424,0.3162153363227844,0.3043323159217834,293.1735534667969,297.1499938964844,293.1499938964844,0.3875808417797088,-5230.4287109375,304.15533447265625,0.8729195594787598,0.4760474860668182,0.3355546593666076,293.20068359375,297.1499938964844,293.1499938964844,0.5501339435577393,-9321.6982421875,304.1437683105469,0.9644723534584044,0.6296993494033813,0.5985600352287292,293.1792297363281,297.1499938964844,293.1499938964844,0.0548245832324028,-7351.7265625,304.1544189453125,0.5132409334182739,0.0994791090488433,0.4716787338256836,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.5065507292747498,0.8914560079574585,0.8914560079574585,1.0,1.0,-2.44002628326416,1.106655836105347,1.3333704471588137,0.5497012138366699,0.0,0.0,0.7468547224998474,161.96371459960938,165.0,5.186458587646484,-25386.28125,1498.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34701.046875,33120.0,0.0,0.0,0.5977952480316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382689952850342,1.3382877111434937,-1.872323809948284e-05,0.0,0.0006066861678846,0.0,0.0,314.1963806152344,0.0,0.0,0.0,0.7574028968811035,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672398686408996,-5015.41796875,304.16082763671875,0.7907862067222595,0.352050244808197,0.321148544549942,293.2154846191406,297.1499938964844,293.1499938964844,0.232604518532753,-4732.0732421875,304.1595153808594,0.7619543671607971,0.3147353529930115,0.3030360043048858,293.17681884765625,297.1499938964844,293.1499938964844,0.3873907029628753,-5228.81201171875,304.1546936035156,0.8698970079421997,0.4751083850860595,0.33497154712677,293.204833984375,297.1499938964844,293.1499938964844,0.5498173832893372,-9316.4677734375,304.1454772949219,0.9609251618385316,0.6282415986061096,0.5972618460655212,293.18096923828125,297.1499938964844,293.1499938964844,0.0544208586215972,-7319.00244140625,304.1543273925781,0.5104303956031799,0.0987669676542282,0.4688875377178192,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067933797836304,0.890537440776825,0.890537440776825,1.0,1.0,-2.431302070617676,1.1023356914520264,1.3289663791656494,0.5473628640174866,0.0,0.0,0.7424253821372986,163.81951904296875,168.0,-20.269914627075195,-25159.98828125,1494.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240600585937,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.76171875,33120.0,0.0,0.0,0.5938425660133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300700306892395,1.3007183074951172,-1.790470560081303e-05,0.0,0.0006026747287251,0.0,0.0,291.0406494140625,0.0,0.0,0.0,0.753327488899231,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643599212169647,-4972.12060546875,304.1620178222656,0.7842769622802734,0.348913162946701,0.3185163140296936,293.2223205566406,297.1499938964844,293.1499938964844,0.229923814535141,-4688.25537109375,304.1607971191406,0.7557918429374695,0.3116921782493591,0.3003597557544708,293.1830749511719,297.1499938964844,293.1499938964844,0.3854698538780212,-5207.796875,304.1563415527344,0.8642471432685852,0.4731630086898803,0.3337607085704803,293.2122497558594,297.1499938964844,293.1499938964844,0.5470706224441528,-9276.162109375,304.1515197753906,0.9540868401527404,0.6253470778465271,0.5947169065475464,293.1841735839844,297.1499938964844,293.1499938964844,0.0533317849040031,-7227.09228515625,304.1546936035156,0.5051472187042236,0.0973335579037666,0.463232934474945,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.24932861328125,1.0,0.507118821144104,0.8887002468109131,0.8887002468109131,1.0,1.0,-2.4136197566986084,1.093580961227417,1.3200387954711914,0.5426368117332458,0.0,0.0,0.7288980484008789,167.31385803222656,171.0,0.856377899646759,-24894.94140625,1486.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.96484375,33120.0,0.0,0.0,0.5856112837791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609058618545532,1.2609230279922483,-1.7248645235667937e-05,0.0,0.0005943209980614,0.0,0.0,269.9684753417969,0.0,0.0,0.0,0.7350699305534363,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643599212169647,-4972.12060546875,304.1620178222656,0.7842769622802734,0.348913162946701,0.3185163140296936,293.2223205566406,297.1499938964844,293.1499938964844,0.229923814535141,-4688.25537109375,304.1607971191406,0.7557918429374695,0.3116921782493591,0.3003597557544708,293.1830749511719,297.1499938964844,293.1499938964844,0.3854698538780212,-5207.796875,304.1563415527344,0.8642471432685852,0.4731630086898803,0.3337607085704803,293.2122497558594,297.1499938964844,293.1499938964844,0.5470706224441528,-9276.162109375,304.1515197753906,0.9540868401527404,0.6253470778465271,0.5947169065475464,293.1841735839844,297.1499938964844,293.1499938964844,0.0533317849040031,-7227.09228515625,304.1546936035156,0.5051472187042236,0.0973335579037666,0.463232934474945,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.24932861328125,1.0,0.507118821144104,0.8887002468109131,0.8887002468109131,1.0,1.0,-2.4136197566986084,1.093580961227417,1.3200387954711914,0.5426368117332458,0.0,0.0,0.7288980484008789,167.31385803222656,171.0,0.856377899646759,-24894.94140625,1486.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.96484375,33120.0,0.0,0.0,0.5856112837791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609058618545532,1.2609230279922483,-1.7248645235667937e-05,0.0,0.0005943209980614,0.0,0.0,269.9684753417969,0.0,0.0,0.0,0.7350699305534363,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615225911140442,-4929.6015625,304.1627197265625,0.7780648469924927,0.3457071483135223,0.3158136308193207,293.2288513183594,297.1499938964844,293.1499938964844,0.2272375226020813,-4644.4658203125,304.16168212890625,0.7499306797981262,0.3085379004478454,0.2975707054138183,293.1889953613281,297.1499938964844,293.1499938964844,0.3835949897766113,-5187.52978515625,304.1573486328125,0.8589385747909546,0.4711220562458038,0.3324766755104065,293.21893310546875,297.1499938964844,293.1499938964844,0.5443564057350159,-9237.662109375,304.1554870605469,0.9474084377288818,0.6224147081375122,0.5921391844749451,293.18707275390625,297.1499938964844,293.1499938964844,0.052249789237976,-7136.5390625,304.1549377441406,0.5001702308654785,0.0958830192685127,0.4574764370918274,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072911381721497,0.8868630528450012,0.8868630528450012,1.0,1.0,-2.39546799659729,1.084595799446106,1.3108720779418943,0.5378007888793945,0.0,0.0,0.715313196182251,170.6352996826172,174.0,1.1431506872177124,-24585.9375,1477.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.55078125,32040.0,0.0,0.0,0.5770119428634644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186906337738037,1.2187072038650513,-1.660973794059828e-05,0.0,0.0005855937488377,0.0,0.0,249.2376403808593,0.0,0.0,0.0,0.7013993263244629,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615225911140442,-4929.6015625,304.1627197265625,0.7780648469924927,0.3457071483135223,0.3158136308193207,293.2288513183594,297.1499938964844,293.1499938964844,0.2272375226020813,-4644.4658203125,304.16168212890625,0.7499306797981262,0.3085379004478454,0.2975707054138183,293.1889953613281,297.1499938964844,293.1499938964844,0.3835949897766113,-5187.52978515625,304.1573486328125,0.8589385747909546,0.4711220562458038,0.3324766755104065,293.21893310546875,297.1499938964844,293.1499938964844,0.5443564057350159,-9237.662109375,304.1554870605469,0.9474084377288818,0.6224147081375122,0.5921391844749451,293.18707275390625,297.1499938964844,293.1499938964844,0.052249789237976,-7136.5390625,304.1549377441406,0.5001702308654785,0.0958830192685127,0.4574764370918274,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072911381721497,0.8868630528450012,0.8868630528450012,1.0,1.0,-2.39546799659729,1.084595799446106,1.3108720779418943,0.5378007888793945,0.0,0.0,0.715313196182251,170.6352996826172,174.0,1.1431506872177124,-24585.9375,1477.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.55078125,32040.0,0.0,0.0,0.5770119428634644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186906337738037,1.2187072038650513,-1.660973794059828e-05,0.0,0.0005855937488377,0.0,0.0,249.2376403808593,0.0,0.0,0.0,0.7013993263244629,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591162025928497,-4894.0185546875,304.16259765625,0.7720908522605896,0.342451274394989,0.3130595684051513,293.2350158691406,297.1499938964844,293.1499938964844,0.2248780876398086,-4606.45263671875,304.16180419921875,0.7442935705184937,0.3052853643894195,0.2946826219558716,293.19451904296875,297.1499938964844,293.1499938964844,0.3823424279689789,-5174.46484375,304.1571350097656,0.8538925647735596,0.4690133929252624,0.3311392664909363,293.22491455078125,297.1499938964844,293.1499938964844,0.5424914360046387,-9212.068359375,304.1569519042969,0.9408496618270874,0.6194576025009155,0.5895322561264038,293.1896667480469,297.1499938964844,293.1499938964844,0.051266148686409,-7055.8916015625,304.15496826171875,0.4953948557376861,0.0944132730364799,0.4516165554523468,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073614716529846,0.8850834965705872,0.8850834965705872,1.0,1.0,-2.3769123554229736,1.0754170417785645,1.3014953136444092,0.5328770279884338,0.0,0.0,0.7066664099693298,173.84861755371094,177.0,-8.361915588378906,-24225.681640625,1466.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.64453125,32040.0,0.0,0.0,0.5677840709686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701380014419556,1.1701536178588867,-1.5648089174646884e-05,0.0,0.0005762286600656,0.0,0.0,224.1776733398437,0.0,0.0,0.0,0.6921901106834412,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591162025928497,-4894.0185546875,304.16259765625,0.7720908522605896,0.342451274394989,0.3130595684051513,293.2350158691406,297.1499938964844,293.1499938964844,0.2248780876398086,-4606.45263671875,304.16180419921875,0.7442935705184937,0.3052853643894195,0.2946826219558716,293.19451904296875,297.1499938964844,293.1499938964844,0.3823424279689789,-5174.46484375,304.1571350097656,0.8538925647735596,0.4690133929252624,0.3311392664909363,293.22491455078125,297.1499938964844,293.1499938964844,0.5424914360046387,-9212.068359375,304.1569519042969,0.9408496618270874,0.6194576025009155,0.5895322561264038,293.1896667480469,297.1499938964844,293.1499938964844,0.051266148686409,-7055.8916015625,304.15496826171875,0.4953948557376861,0.0944132730364799,0.4516165554523468,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073614716529846,0.8850834965705872,0.8850834965705872,1.0,1.0,-2.3769123554229736,1.0754170417785645,1.3014953136444092,0.5328770279884338,0.0,0.0,0.7066664099693298,173.84861755371094,177.0,-8.361915588378906,-24225.681640625,1466.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.64453125,32040.0,0.0,0.0,0.5677840709686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701380014419556,1.1701536178588867,-1.5648089174646884e-05,0.0,0.0005762286600656,0.0,0.0,224.1776733398437,0.0,0.0,0.0,0.6921901106834412,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561414241790771,-4849.2255859375,304.163330078125,0.7662931680679321,0.339129775762558,0.3102478086948395,293.240966796875,297.1499938964844,293.1499938964844,0.2219822257757187,-4559.01171875,304.1626892089844,0.7388057112693787,0.3019278347492218,0.2916950285434723,293.1998291015625,297.1499938964844,293.1499938964844,0.3802522718906402,-5151.83642578125,304.158203125,0.8490274548530579,0.4668100774288177,0.329739362001419,293.23052978515625,297.1499938964844,293.1499938964844,0.5394577383995056,-9170.1279296875,304.1596374511719,0.9343617558479308,0.6164212226867676,0.5868614315986633,293.19207763671875,297.1499938964844,293.1499938964844,0.0501283891499042,-6961.28173828125,304.1551818847656,0.4907155334949493,0.0929227322340011,0.4456551074981689,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.5073572397232056,0.8833039999008179,0.8833039999008179,1.0,1.0,-2.35789442062378,1.0660111904144287,1.2918832302093506,0.5278489589691162,0.0,0.0,0.6951140761375427,177.00523376464844,165.0,-1.5889378786087036,-23913.99609375,1455.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.771484375,32040.0,0.0,0.0,0.5584521889686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346946954727173,1.1347098350524902,-1.5147303201956674e-05,0.0,0.0005667579825967,0.0,0.0,208.86915588378903,0.0,0.0,0.0,0.6767303347587585,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561414241790771,-4849.2255859375,304.163330078125,0.7662931680679321,0.339129775762558,0.3102478086948395,293.240966796875,297.1499938964844,293.1499938964844,0.2219822257757187,-4559.01171875,304.1626892089844,0.7388057112693787,0.3019278347492218,0.2916950285434723,293.1998291015625,297.1499938964844,293.1499938964844,0.3802522718906402,-5151.83642578125,304.158203125,0.8490274548530579,0.4668100774288177,0.329739362001419,293.23052978515625,297.1499938964844,293.1499938964844,0.5394577383995056,-9170.1279296875,304.1596374511719,0.9343617558479308,0.6164212226867676,0.5868614315986633,293.19207763671875,297.1499938964844,293.1499938964844,0.0501283891499042,-6961.28173828125,304.1551818847656,0.4907155334949493,0.0929227322340011,0.4456551074981689,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.5073572397232056,0.8833039999008179,0.8833039999008179,1.0,1.0,-2.35789442062378,1.0660111904144287,1.2918832302093506,0.5278489589691162,0.0,0.0,0.6951140761375427,177.00523376464844,165.0,-1.5889378786087036,-23913.99609375,1455.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.771484375,32040.0,0.0,0.0,0.5584521889686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346946954727173,1.1347098350524902,-1.5147303201956674e-05,0.0,0.0005667579825967,0.0,0.0,208.86915588378903,0.0,0.0,0.0,0.6767303347587585,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545858323574066,-4825.76611328125,304.16375732421875,0.7654263973236084,0.3374630212783813,0.3087415695190429,293.2437744140625,297.1499938964844,293.1499938964844,0.220449686050415,-4533.86376953125,304.16314697265625,0.7378684878349304,0.3002231121063232,0.2900792062282562,293.20233154296875,297.1499938964844,293.1499938964844,0.3791308104991913,-5139.7021484375,304.15875244140625,0.8487780094146729,0.4656898379325866,0.3289534151554107,293.2331237792969,297.1499938964844,293.1499938964844,0.537860631942749,-9148.19921875,304.1607971191406,0.9340007901191713,0.6148889064788818,0.5854142904281616,293.193115234375,297.1499938964844,293.1499938964844,0.0494832582771778,-6907.8330078125,304.1554260253906,0.4896242618560791,0.0921813398599624,0.4422309994697571,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053754448890686,0.8824142217636108,0.8824142217636108,1.0,1.0,-2.3473501205444336,1.060800075531006,1.2865500450134275,0.5250908136367798,0.0,0.0,0.6895026564598083,176.27235412597656,165.0,-0.4504316747188568,-23747.533203125,1439.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31304931640625,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.216796875,30960.0,0.0,0.0,0.5537453889846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176563501358032,1.117671251296997,-1.491187504143454e-05,0.0,0.0005619811709038,0.0,0.0,201.7895050048828,0.0,0.0,0.0,0.654363214969635,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534888088703155,-4809.818359375,304.1632385253906,0.7657275795936584,0.3358146846294403,0.307195633649826,293.2464294433594,297.1499938964844,293.1499938964844,0.2192955613136291,-4515.48974609375,304.1628723144531,0.7379633188247681,0.298517107963562,0.2884054183959961,293.20458984375,297.1499938964844,293.1499938964844,0.3786896765232086,-5135.49169921875,304.157958984375,0.8497865796089172,0.4645784497261047,0.3281296193599701,293.2355041503906,297.1499938964844,293.1499938964844,0.5372142791748047,-9140.2236328125,304.1600036621094,0.9353185892105104,0.6133688688278198,0.5839179158210754,293.19403076171875,297.1499938964844,293.1499938964844,0.0489285103976726,-6863.4384765625,304.15545654296875,0.4892743825912475,0.0914574265480041,0.4386198222637176,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026282668113708,0.8815703988075256,0.8815703988075256,1.0,1.0,-2.336357593536377,1.055377960205078,1.2809797525405884,0.5222106575965881,0.0,0.0,0.687466025352478,174.20986938476562,153.0,-27.459779739379883,-23495.3984375,1417.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656311035156,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.88671875,30960.0,0.0,0.0,0.5488420724868774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884383916854858,1.088452696800232,-1.4298077985586131e-05,0.0,0.0005570049397647,0.0,0.0,187.9097442626953,0.0,0.0,0.0,0.6541597247123718,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500511407852173,-4757.54345703125,304.16455078125,0.7686730623245239,0.3325487673282623,0.3040495216846466,293.2512512207031,297.1499938964844,293.1499938964844,0.2158606350421905,-4458.66796875,304.164306640625,0.740204930305481,0.2950938940048218,0.2849540412425995,293.2087097167969,297.1499938964844,293.1499938964844,0.3759688138961792,-5105.744140625,304.1598205566406,0.854353666305542,0.4623586535453796,0.3264214694499969,293.23980712890625,297.1499938964844,293.1499938964844,0.5333989262580872,-9087.5732421875,304.1629943847656,0.9412679672241212,0.6103266477584839,0.5808458924293518,293.1954040527344,297.1499938964844,293.1499938964844,0.0474666990339756,-6742.35009765625,304.15606689453125,0.4900911450386047,0.0900631099939346,0.4311780631542206,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953805804252624,0.8798828125,0.8798828125,1.0,1.0,-2.313751459121704,1.0442312955856323,1.2695201635360718,0.516303539276123,0.0,0.0,0.6775418519973755,167.62094116210938,141.0,0.4981082081794739,-23194.78125,1364.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.04296875,30960.0,0.0,0.0,0.5390794277191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620126724243164,1.0620266199111938,-1.3921143363404552e-05,0.0,0.0005470971227623,0.0,0.0,177.52650451660156,0.0,0.0,0.0,0.642298698425293,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500511407852173,-4757.54345703125,304.16455078125,0.7686730623245239,0.3325487673282623,0.3040495216846466,293.2512512207031,297.1499938964844,293.1499938964844,0.2158606350421905,-4458.66796875,304.164306640625,0.740204930305481,0.2950938940048218,0.2849540412425995,293.2087097167969,297.1499938964844,293.1499938964844,0.3759688138961792,-5105.744140625,304.1598205566406,0.854353666305542,0.4623586535453796,0.3264214694499969,293.23980712890625,297.1499938964844,293.1499938964844,0.5333989262580872,-9087.5732421875,304.1629943847656,0.9412679672241212,0.6103266477584839,0.5808458924293518,293.1954040527344,297.1499938964844,293.1499938964844,0.0474666990339756,-6742.35009765625,304.15606689453125,0.4900911450386047,0.0900631099939346,0.4311780631542206,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953805804252624,0.8798828125,0.8798828125,1.0,1.0,-2.313751459121704,1.0442312955856323,1.2695201635360718,0.516303539276123,0.0,0.0,0.6775418519973755,167.62094116210938,141.0,0.4981082081794739,-23194.78125,1364.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.04296875,30960.0,0.0,0.0,0.5390794277191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620126724243164,1.0620266199111938,-1.3921143363404552e-05,0.0,0.0005470971227623,0.0,0.0,177.52650451660156,0.0,0.0,0.0,0.642298698425293,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467222660779953,-4707.07763671875,304.16522216796875,0.7739880681037903,0.3293089568614959,0.3008499145507812,293.2555847167969,297.1499938964844,293.1499938964844,0.2124741077423095,-4402.7470703125,304.1651611328125,0.7445112466812134,0.2916483581066131,0.281400203704834,293.2123718261719,297.1499938964844,293.1499938964844,0.3733767569065094,-5077.6982421875,304.1608581542969,0.8615540266036987,0.4601330161094665,0.3246475160121918,293.2436828613281,297.1499938964844,293.1499938964844,0.5297471880912781,-9037.8935546875,304.16473388671875,0.9503329992294312,0.6072686314582825,0.5776732563972473,293.1963195800781,297.1499938964844,293.1499938964844,0.0460189394652843,-6623.46142578125,304.1564636230469,0.4924252927303314,0.0887243673205375,0.423621267080307,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865617156028747,0.8781952261924744,0.8781952261924744,1.0,1.0,-2.2906200885772705,1.032827615737915,1.2577924728393557,0.510282576084137,0.0,0.0,0.6677325963973999,158.94395446777344,129.0,1.6682720184326172,-22847.029296875,1302.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.361328125,29880.0,0.0,0.0,0.5293635129928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325744152069092,1.032588005065918,-1.3543161912821232e-05,0.0,0.0005372366285882,0.0,0.0,166.75477600097656,0.0,0.0,0.0,0.6148467063903809,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467222660779953,-4707.07763671875,304.16522216796875,0.7739880681037903,0.3293089568614959,0.3008499145507812,293.2555847167969,297.1499938964844,293.1499938964844,0.2124741077423095,-4402.7470703125,304.1651611328125,0.7445112466812134,0.2916483581066131,0.281400203704834,293.2123718261719,297.1499938964844,293.1499938964844,0.3733767569065094,-5077.6982421875,304.1608581542969,0.8615540266036987,0.4601330161094665,0.3246475160121918,293.2436828613281,297.1499938964844,293.1499938964844,0.5297471880912781,-9037.8935546875,304.16473388671875,0.9503329992294312,0.6072686314582825,0.5776732563972473,293.1963195800781,297.1499938964844,293.1499938964844,0.0460189394652843,-6623.46142578125,304.1564636230469,0.4924252927303314,0.0887243673205375,0.423621267080307,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865617156028747,0.8781952261924744,0.8781952261924744,1.0,1.0,-2.2906200885772705,1.032827615737915,1.2577924728393557,0.510282576084137,0.0,0.0,0.6677325963973999,158.94395446777344,129.0,1.6682720184326172,-22847.029296875,1302.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.361328125,29880.0,0.0,0.0,0.5293635129928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325744152069092,1.032588005065918,-1.3543161912821232e-05,0.0,0.0005372366285882,0.0,0.0,166.75477600097656,0.0,0.0,0.0,0.6148467063903809,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438075542449951,-4663.29541015625,304.1651306152344,0.7812597751617432,0.326094388961792,0.2976289987564087,293.259521484375,297.1499938964844,293.1499938964844,0.2093990892171859,-4352.31689453125,304.16534423828125,0.7505312561988831,0.2881782352924347,0.277776688337326,293.21551513671875,297.1499938964844,293.1499938964844,0.3713866174221039,-5056.630859375,304.1607360839844,0.8710015416145325,0.4579145610332489,0.3228426873683929,293.2469787597656,297.1499938964844,293.1499938964844,0.5269351005554199,-9000.4990234375,304.16473388671875,0.961503565311432,0.6042248606681824,0.5744625329971313,293.19696044921875,297.1499938964844,293.1499938964844,0.0446661934256553,-6514.05322265625,304.1565856933594,0.4959650933742523,0.0874240100383758,0.4160250723361969,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767379760742187,0.8766167163848877,0.8766167163848877,1.0,1.0,-2.267249584197998,1.0213148593902588,1.2459346055984497,0.5042345523834229,0.0,0.0,0.662767231464386,149.0636749267578,117.0,-4.9076433181762695,-22460.552734375,1237.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.07421875,29880.0,0.0,0.0,0.5193945169448853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983952641487122,0.9984081387519836,-1.286556198465405e-05,0.0,0.0005271193804219,0.0,0.0,152.58505249023438,0.0,0.0,0.0,0.6120679378509521,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438075542449951,-4663.29541015625,304.1651306152344,0.7812597751617432,0.326094388961792,0.2976289987564087,293.259521484375,297.1499938964844,293.1499938964844,0.2093990892171859,-4352.31689453125,304.16534423828125,0.7505312561988831,0.2881782352924347,0.277776688337326,293.21551513671875,297.1499938964844,293.1499938964844,0.3713866174221039,-5056.630859375,304.1607360839844,0.8710015416145325,0.4579145610332489,0.3228426873683929,293.2469787597656,297.1499938964844,293.1499938964844,0.5269351005554199,-9000.4990234375,304.16473388671875,0.961503565311432,0.6042248606681824,0.5744625329971313,293.19696044921875,297.1499938964844,293.1499938964844,0.0446661934256553,-6514.05322265625,304.1565856933594,0.4959650933742523,0.0874240100383758,0.4160250723361969,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767379760742187,0.8766167163848877,0.8766167163848877,1.0,1.0,-2.267249584197998,1.0213148593902588,1.2459346055984497,0.5042345523834229,0.0,0.0,0.662767231464386,149.0636749267578,117.0,-4.9076433181762695,-22460.552734375,1237.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.07421875,29880.0,0.0,0.0,0.5193945169448853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983952641487122,0.9984081387519836,-1.286556198465405e-05,0.0,0.0005271193804219,0.0,0.0,152.58505249023438,0.0,0.0,0.0,0.6120679378509521,4.0,0.0,1.0
