time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403622269630432,-4610.72509765625,304.1658020019531,0.7903285026550293,0.3228765428066253,0.2943845391273498,293.2631530761719,297.1499938964844,293.1499938964844,0.2058313637971878,-4292.974609375,304.1661376953125,0.7581866979598999,0.2846654057502746,0.2740894854068756,293.2184143066406,297.1499938964844,293.1499938964844,0.3685701191425323,-5026.06103515625,304.16180419921875,0.8825756311416626,0.4556639194488525,0.3210017383098602,293.25006103515625,297.1499938964844,293.1499938964844,0.5229762196540833,-8946.65625,304.1663818359375,0.973969042301178,0.6011408567428589,0.5711989402770996,293.1973571777344,297.1499938964844,293.1499938964844,0.0431809909641742,-6392.634765625,304.1568603515625,0.5006411075592041,0.0861512348055839,0.4084371030330658,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20953369140625,1.0,0.4662266671657562,0.8750381469726562,0.8750381469726562,1.0,1.0,-2.243678092956543,1.0097018480300903,1.233976125717163,0.4981652498245239,0.0,0.0,0.654227077960968,138.50428771972656,105.0,1.3916606903076172,-22118.962890625,1170.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.888671875,29880.0,0.0,0.0,0.509698212146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737473726272584,0.973759949207306,-1.2569888895086478e-05,0.0,0.0005172789096832,0.0,0.0,144.4888153076172,0.0,0.0,0.0,0.6017816662788391,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403622269630432,-4610.72509765625,304.1658020019531,0.7903285026550293,0.3228765428066253,0.2943845391273498,293.2631530761719,297.1499938964844,293.1499938964844,0.2058313637971878,-4292.974609375,304.1661376953125,0.7581866979598999,0.2846654057502746,0.2740894854068756,293.2184143066406,297.1499938964844,293.1499938964844,0.3685701191425323,-5026.06103515625,304.16180419921875,0.8825756311416626,0.4556639194488525,0.3210017383098602,293.25006103515625,297.1499938964844,293.1499938964844,0.5229762196540833,-8946.65625,304.1663818359375,0.973969042301178,0.6011408567428589,0.5711989402770996,293.1973571777344,297.1499938964844,293.1499938964844,0.0431809909641742,-6392.634765625,304.1568603515625,0.5006411075592041,0.0861512348055839,0.4084371030330658,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20953369140625,1.0,0.4662266671657562,0.8750381469726562,0.8750381469726562,1.0,1.0,-2.243678092956543,1.0097018480300903,1.233976125717163,0.4981652498245239,0.0,0.0,0.654227077960968,138.50428771972656,105.0,1.3916606903076172,-22118.962890625,1170.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.888671875,29880.0,0.0,0.0,0.509698212146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737473726272584,0.973759949207306,-1.2569888895086478e-05,0.0,0.0005172789096832,0.0,0.0,144.4888153076172,0.0,0.0,0.0,0.6017816662788391,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386734336614608,-4584.96142578125,304.1659851074219,0.7955464124679565,0.3212684988975525,0.29275643825531,293.2648620605469,297.1499938964844,293.1499938964844,0.2040629535913467,-4263.53955078125,304.1664123535156,0.7626658082008362,0.2828928232192993,0.2722241580486297,293.21978759765625,297.1499938964844,293.1499938964844,0.3671993017196655,-5011.2392578125,304.1621398925781,0.8891840577125549,0.4545305371284485,0.3200699090957641,293.2514953613281,297.1499938964844,293.1499938964844,0.5210468173027039,-8920.5537109375,304.1669006347656,0.9804837703704834,0.599590539932251,0.5695505738258362,293.197509765625,297.1499938964844,293.1499938964844,0.042448341846466,-6332.95068359375,304.1569519042969,0.5034392476081848,0.0855223909020423,0.4046506285667419,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.4607720971107483,0.8742488622665405,0.8742488622665405,1.0,1.0,-2.2318344116210938,1.003866195678711,1.2279682159423828,0.4951272904872894,0.0,0.0,0.6501039266586304,133.0673828125,105.0,1.8597111701965328,-21946.865234375,1137.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54571533203125,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.78125,28800.0,0.0,0.0,0.5049303770065308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620522260665894,0.9620646238327026,-1.2430804417817852e-05,0.0,0.0005124401650391,0.0,0.0,140.7493133544922,0.0,0.0,0.0,0.581929087638855,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375064641237259,-4567.818359375,304.1651916503906,0.8012410402297974,0.3196646273136139,0.2911270260810852,293.2665405273437,297.1499938964844,293.1499938964844,0.2027308344841003,-4241.982421875,304.1658630371094,0.7676198482513428,0.2811114192008972,0.2703464329242706,293.2210388183594,297.1499938964844,293.1499938964844,0.3666169345378876,-5005.62255859375,304.1609802246094,0.8963693976402283,0.4533985257148742,0.3191338181495666,293.2528381347656,297.1499938964844,293.1499938964844,0.5202096700668335,-8910.4677734375,304.16534423828125,0.987087607383728,0.5980452299118042,0.5678974390029907,293.1976318359375,297.1499938964844,293.1499938964844,0.0418466217815876,-6285.62255859375,304.1567687988281,0.5065836906433105,0.0848976001143455,0.4008702337741852,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552077651023865,0.8735038042068481,0.8735038042068481,1.0,1.0,-2.219971179962158,0.9980239868164062,1.221947193145752,0.4920960068702698,0.0,0.0,0.6499113440513611,127.5614776611328,93.0,-28.884765625,-21690.41796875,1103.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.640625,28800.0,0.0,0.0,0.5000408887863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392651319503784,0.9392770528793336,-1.1944468496949412e-05,0.0,0.0005074779037386,0.0,0.0,131.79653930664062,0.0,0.0,0.0,0.5844787359237671,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339425683021545,-4512.95654296875,304.16607666015625,0.8136252164840698,0.3164557516574859,0.2878734469413757,293.26971435546875,297.1499938964844,293.1499938964844,0.1989870965480804,-4179.11865234375,304.16680908203125,0.7788458466529846,0.2775169909000397,0.2665633857250213,293.2234191894531,297.1499938964844,293.1499938964844,0.36356121301651,-4972.2041015625,304.16241455078125,0.9127793908119202,0.4511160850524902,0.3172574341297149,293.25518798828125,297.1499938964844,293.1499938964844,0.5148812532424927,-8836.51171875,304.1694030761719,0.9990000128746032,0.5949604511260986,0.5635169148445129,293.19775390625,297.1499938964844,293.1499938964844,0.0403410866856575,-6162.45068359375,304.1570129394531,0.5139027237892151,0.0836615785956382,0.3933663964271545,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437393546104431,0.8720137476921082,0.8720137476921082,1.0,1.0,-2.194972515106201,0.9856929779052734,1.2092795372009275,0.4858445227146148,0.0,0.0,0.6429836750030518,116.56871032714844,81.0,2.548701524734497,-21396.240234375,1036.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.234375,28800.0,0.0,0.0,0.4905909299850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923722803592682,0.9237345457077026,-1.173937380372081e-05,0.0,0.0004978874349035,0.0,0.0,126.92674255371094,0.0,0.0,0.0,0.5774857997894287,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339425683021545,-4512.95654296875,304.16607666015625,0.8136252164840698,0.3164557516574859,0.2878734469413757,293.26971435546875,297.1499938964844,293.1499938964844,0.1989870965480804,-4179.11865234375,304.16680908203125,0.7788458466529846,0.2775169909000397,0.2665633857250213,293.2234191894531,297.1499938964844,293.1499938964844,0.36356121301651,-4972.2041015625,304.16241455078125,0.9127793908119202,0.4511160850524902,0.3172574341297149,293.25518798828125,297.1499938964844,293.1499938964844,0.5148812532424927,-8836.51171875,304.1694030761719,0.9990000128746032,0.5949604511260986,0.5635169148445129,293.19775390625,297.1499938964844,293.1499938964844,0.0403410866856575,-6162.45068359375,304.1570129394531,0.5139027237892151,0.0836615785956382,0.3933663964271545,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437393546104431,0.8720137476921082,0.8720137476921082,1.0,1.0,-2.194972515106201,0.9856929779052734,1.2092795372009275,0.4858445227146148,0.0,0.0,0.6429836750030518,116.56871032714844,81.0,2.548701524734497,-21396.240234375,1036.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.234375,28800.0,0.0,0.0,0.4905909299850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923722803592682,0.9237345457077026,-1.173937380372081e-05,0.0,0.0004978874349035,0.0,0.0,126.92674255371094,0.0,0.0,0.0,0.5774857997894287,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301873713731765,-4454.70703125,304.1669921875,0.8229336142539978,0.313269168138504,0.2847439050674438,293.2724914550781,297.1499938964844,293.1499938964844,0.1950772255659103,-4112.9453125,304.167724609375,0.7876986861228943,0.2739205062389374,0.2628834247589111,293.2255249023437,297.1499938964844,293.1499938964844,0.3601011633872986,-4934.14404296875,304.1640625,0.9274227619171144,0.4488327503204345,0.3154605031013489,293.239013671875,297.1499938964844,293.1499938964844,0.4880537092685699,-8452.564453125,304.2077331542969,0.9990000128746032,0.5955077409744263,0.5386286377906799,293.197509765625,297.1499938964844,293.1499938964844,0.0389150753617286,-6044.7236328125,304.1570739746094,0.5198705792427063,0.0825046300888061,0.3866743147373199,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307456612586975,0.8705236315727234,0.8705236315727234,1.0,1.0,-2.146594524383545,0.9620015621185304,1.1845929622650146,0.4737550318241119,0.0,0.0,0.6315840482711792,107.61109924316406,69.0,30.32292366027832,-20900.615234375,955.0003662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.091796875,27720.0,0.0,0.0,0.4812124669551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980092406272888,0.8980207443237305,-1.1473657650640234e-05,0.0,0.0004883694928139,0.0,0.0,119.70240783691406,0.0,0.0,0.0,0.5520131587982178,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301873713731765,-4454.70703125,304.1669921875,0.8229336142539978,0.313269168138504,0.2847439050674438,293.2724914550781,297.1499938964844,293.1499938964844,0.1950772255659103,-4112.9453125,304.167724609375,0.7876986861228943,0.2739205062389374,0.2628834247589111,293.2255249023437,297.1499938964844,293.1499938964844,0.3601011633872986,-4934.14404296875,304.1640625,0.9274227619171144,0.4488327503204345,0.3154605031013489,293.239013671875,297.1499938964844,293.1499938964844,0.4880537092685699,-8452.564453125,304.2077331542969,0.9990000128746032,0.5955077409744263,0.5386286377906799,293.197509765625,297.1499938964844,293.1499938964844,0.0389150753617286,-6044.7236328125,304.1570739746094,0.5198705792427063,0.0825046300888061,0.3866743147373199,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307456612586975,0.8705236315727234,0.8705236315727234,1.0,1.0,-2.146594524383545,0.9620015621185304,1.1845929622650146,0.4737550318241119,0.0,0.0,0.6315840482711792,107.61109924316406,69.0,30.32292366027832,-20900.615234375,955.0003662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.091796875,27720.0,0.0,0.0,0.4812124669551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980092406272888,0.8980207443237305,-1.1473657650640234e-05,0.0,0.0004883694928139,0.0,0.0,119.70240783691406,0.0,0.0,0.0,0.5520131587982178,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268200069665908,-4402.8125,304.16705322265625,0.8342028260231018,0.3100324869155884,0.2815573513507843,293.275390625,297.1499938964844,293.1499938964844,0.1914668381214141,-4052.0888671875,304.1679382324219,0.7987316846847534,0.2702315151691437,0.2591109871864319,293.2276611328125,297.1499938964844,293.1499938964844,0.3572240471839905,-4902.9599609375,304.1643371582031,0.9451197981834412,0.4464811682701111,0.3136069774627685,293.1963806152344,297.1499938964844,293.1499938964844,0.4574709236621856,-8017.0322265625,304.2395324707031,0.9990000128746032,0.6018455624580383,0.5098096132278442,293.1972351074219,297.1499938964844,293.1499938964844,0.0376030914485454,-5937.43896484375,304.15692138671875,0.5276942253112793,0.0813547596335411,0.3799934089183807,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165221154689789,0.8692656755447388,0.8692656755447388,1.0,1.0,-2.0935263633728027,0.9360755085945128,1.1574509143829346,0.4605359137058258,0.0,0.0,0.6215482354164124,98.1266860961914,72.0,29.662240982055664,-20293.326171875,870.7059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.63671875,27720.0,0.0,0.0,0.4708862602710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856133222579956,0.8561440110206604,-1.079342473531142e-05,0.0,0.0004778896982315,0.0,0.0,106.5569305419922,0.0,0.0,0.0,0.5464498400688171,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268200069665908,-4402.8125,304.16705322265625,0.8342028260231018,0.3100324869155884,0.2815573513507843,293.275390625,297.1499938964844,293.1499938964844,0.1914668381214141,-4052.0888671875,304.1679382324219,0.7987316846847534,0.2702315151691437,0.2591109871864319,293.2276611328125,297.1499938964844,293.1499938964844,0.3572240471839905,-4902.9599609375,304.1643371582031,0.9451197981834412,0.4464811682701111,0.3136069774627685,293.1963806152344,297.1499938964844,293.1499938964844,0.4574709236621856,-8017.0322265625,304.2395324707031,0.9990000128746032,0.6018455624580383,0.5098096132278442,293.1972351074219,297.1499938964844,293.1499938964844,0.0376030914485454,-5937.43896484375,304.15692138671875,0.5276942253112793,0.0813547596335411,0.3799934089183807,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165221154689789,0.8692656755447388,0.8692656755447388,1.0,1.0,-2.0935263633728027,0.9360755085945128,1.1574509143829346,0.4605359137058258,0.0,0.0,0.6215482354164124,98.1266860961914,72.0,29.662240982055664,-20293.326171875,870.7059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.63671875,27720.0,0.0,0.0,0.4708862602710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856133222579956,0.8561440110206604,-1.079342473531142e-05,0.0,0.0004778896982315,0.0,0.0,106.5569305419922,0.0,0.0,0.0,0.5464498400688171,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232950925827026,-4348.13330078125,304.16717529296875,0.841156542301178,0.3067087531089782,0.2784217000007629,293.278564453125,297.1499938964844,293.1499938964844,0.1876969337463379,-3988.0947265625,304.1681823730469,0.8050571084022522,0.2664092183113098,0.2553475201129913,293.2301330566406,297.1499938964844,293.1499938964844,0.3540267646312713,-4868.11572265625,304.164794921875,0.9562181830406188,0.4440162181854248,0.3117749989032745,293.1431579589844,297.1499938964844,293.1499938964844,0.4356736242771148,-7713.7509765625,304.2452392578125,0.9990000128746032,0.6114652156829834,0.4909669458866119,293.1971740722656,297.1499938964844,293.1499938964844,0.0363348051905632,-5832.69384765625,304.1567077636719,0.5322447419166565,0.0801717713475227,0.3737850189208984,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068959951400757,0.8680076599121094,0.8680076599121094,1.0,1.0,-2.0529396533966064,0.91624253988266,1.1366971731185913,0.4504178762435913,0.0,0.0,0.6066243648529053,92.03694152832033,90.0,17.074296951293945,-19776.50390625,812.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.41015625,27720.0,0.0,0.0,0.4599100351333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165809512138367,0.8165913820266724,-1.0398857739346568e-05,0.0,0.0004667502071242,0.0,0.0,96.75099182128906,0.0,0.0,0.0,0.530971348285675,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232950925827026,-4348.13330078125,304.16717529296875,0.841156542301178,0.3067087531089782,0.2784217000007629,293.278564453125,297.1499938964844,293.1499938964844,0.1876969337463379,-3988.0947265625,304.1681823730469,0.8050571084022522,0.2664092183113098,0.2553475201129913,293.2301330566406,297.1499938964844,293.1499938964844,0.3540267646312713,-4868.11572265625,304.164794921875,0.9562181830406188,0.4440162181854248,0.3117749989032745,293.1431579589844,297.1499938964844,293.1499938964844,0.4356736242771148,-7713.7509765625,304.2452392578125,0.9990000128746032,0.6114652156829834,0.4909669458866119,293.1971740722656,297.1499938964844,293.1499938964844,0.0363348051905632,-5832.69384765625,304.1567077636719,0.5322447419166565,0.0801717713475227,0.3737850189208984,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068959951400757,0.8680076599121094,0.8680076599121094,1.0,1.0,-2.0529396533966064,0.91624253988266,1.1366971731185913,0.4504178762435913,0.0,0.0,0.6066243648529053,92.03694152832033,90.0,17.074296951293945,-19776.50390625,812.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.41015625,27720.0,0.0,0.0,0.4599100351333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165809512138367,0.8165913820266724,-1.0398857739346568e-05,0.0,0.0004667502071242,0.0,0.0,96.75099182128906,0.0,0.0,0.0,0.530971348285675,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218132019042968,-4325.3935546875,304.166748046875,0.8404602408409119,0.3050032258033752,0.2769009470939636,293.28033447265625,297.1499938964844,293.1499938964844,0.1860400140285492,-3960.1689453125,304.1678771972656,0.8038414120674133,0.2644354999065399,0.2534976303577423,293.2314758300781,297.1499938964844,293.1499938964844,0.3528340458869934,-4855.421875,304.16424560546875,0.9562234282493592,0.4427367150783539,0.3108916878700256,293.1218566894531,297.1499938964844,293.1499938964844,0.433148056268692,-7685.90869140625,304.2323303222656,0.9990000128746032,0.6157446503639221,0.4895684421062469,293.1972045898437,297.1499938964844,293.1499938964844,0.0358259566128253,-5791.248046875,304.1564025878906,0.5312657952308655,0.079566091299057,0.3710387647151947,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.405573695898056,0.8673787117004395,0.8673787117004395,1.0,1.0,-2.042837858200073,0.9112923741340636,1.1315455436706543,0.4478326141834259,0.0,0.0,0.6005219221115112,91.41099548339844,90.0,1.2902475595474243,-19587.763671875,801.9093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465209960937,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.12890625,26640.0,0.0,0.0,0.4542582631111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993852496147156,0.7993954420089722,-1.022304240905214e-05,0.0,0.000461014395114,0.0,0.0,92.63267517089844,0.0,0.0,0.0,0.5092741847038269,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210777252912521,-4315.16015625,304.1650085449219,0.8370994925498962,0.3032751381397247,0.2753999233245849,293.2821655273437,297.1499938964844,293.1499938964844,0.1850002110004425,-3943.593994140625,304.16650390625,0.799830973148346,0.2624257206916809,0.2516569197177887,293.2328491210937,297.1499938964844,293.1499938964844,0.3528103828430176,-4856.421875,304.16168212890625,0.9527459144592284,0.4414376020431518,0.3100238144397735,293.1094970703125,297.1499938964844,293.1499938964844,0.437128484249115,-7753.61669921875,304.21002197265625,0.9990000128746032,0.6185362935066223,0.4931617081165313,293.1973571777344,297.1499938964844,293.1499938964844,0.0355222783982753,-5769.14599609375,304.1557922363281,0.5281993746757507,0.0789411813020706,0.3684585988521576,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060426950454712,0.866875410079956,0.866875410079956,1.0,1.0,-2.038991451263428,0.9093726873397828,1.1296188831329346,0.4468678534030914,0.0,0.0,0.6006288528442383,92.25801849365234,108.0,-52.87199401855469,-19367.4765625,801.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7999572753906,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.00390625,26640.0,0.0,0.0,0.4484764039516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757760882377625,0.7757858037948608,-9.760410648596007e-06,0.0,0.000455146539025,0.0,0.0,85.5955581665039,0.0,0.0,0.0,0.5115383863449097,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186073958873748,-4277.50537109375,304.16412353515625,0.8248617053031921,0.2997485995292663,0.2724536657333374,293.28594970703125,297.1499938964844,293.1499938964844,0.1820577830076217,-3894.14892578125,304.1659240722656,0.7859101295471191,0.2583077847957611,0.2480018734931945,293.23565673828125,297.1499938964844,293.1499938964844,0.351188987493515,-4839.4931640625,304.1604919433594,0.9378430843353271,0.4387698173522949,0.3083354830741882,293.1152648925781,297.1499938964844,293.1499938964844,0.4549409747123718,-8027.826171875,304.1600952148437,0.9990000128746032,0.6184785962104797,0.5115197896957397,293.19830322265625,297.1499938964844,293.1499938964844,0.0346768796443939,-5701.318359375,304.1552734375,0.5177506804466248,0.0775524750351905,0.3633910119533539,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114136695861816,0.8658688068389893,0.8658688068389893,1.0,1.0,-2.0449860095977783,0.9121787548065186,1.1328071355819702,0.4483117163181305,0.0,0.0,0.5988940596580505,97.3415069580078,126.0,-44.22819137573242,-19313.1875,824.4353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.083984375,26640.0,0.0,0.0,0.437801331281662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690823674201965,0.7690919637680054,-9.636573850002604e-06,0.0,0.0004443126963451,0.0,0.0,83.70478057861328,0.0,0.0,0.0,0.5081254243850708,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186073958873748,-4277.50537109375,304.16412353515625,0.8248617053031921,0.2997485995292663,0.2724536657333374,293.28594970703125,297.1499938964844,293.1499938964844,0.1820577830076217,-3894.14892578125,304.1659240722656,0.7859101295471191,0.2583077847957611,0.2480018734931945,293.23565673828125,297.1499938964844,293.1499938964844,0.351188987493515,-4839.4931640625,304.1604919433594,0.9378430843353271,0.4387698173522949,0.3083354830741882,293.1152648925781,297.1499938964844,293.1499938964844,0.4549409747123718,-8027.826171875,304.1600952148437,0.9990000128746032,0.6184785962104797,0.5115197896957397,293.19830322265625,297.1499938964844,293.1499938964844,0.0346768796443939,-5701.318359375,304.1552734375,0.5177506804466248,0.0775524750351905,0.3633910119533539,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114136695861816,0.8658688068389893,0.8658688068389893,1.0,1.0,-2.0449860095977783,0.9121787548065186,1.1328071355819702,0.4483117163181305,0.0,0.0,0.5988940596580505,97.3415069580078,126.0,-44.22819137573242,-19313.1875,824.4353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.083984375,26640.0,0.0,0.0,0.437801331281662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690823674201965,0.7690919637680054,-9.636573850002604e-06,0.0,0.0004443126963451,0.0,0.0,83.70478057861328,0.0,0.0,0.0,0.5081254243850708,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164997905492782,-4245.77001953125,304.1629638671875,0.8074114322662354,0.2961182296276092,0.2695401608943939,293.2899475097656,297.1499938964844,293.1499938964844,0.1793924272060394,-3849.626953125,304.1650695800781,0.7672167420387268,0.2540541887283325,0.2443515062332153,293.2386169433594,297.1499938964844,293.1499938964844,0.3501381278038025,-4829.09228515625,304.1587829589844,0.9157258868217468,0.4359968304634094,0.3066702783107757,293.160400390625,297.1499938964844,293.1499938964844,0.485905259847641,-8484.6328125,304.10516357421875,0.9990000128746032,0.6102896332740784,0.5410733222961426,293.20050048828125,297.1499938964844,293.1499938964844,0.0338086560368537,-5632.37060546875,304.15496826171875,0.5039551854133606,0.0758822187781333,0.3577862977981567,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212349057197571,0.8648622632026672,0.8648622632026672,1.0,1.0,-2.063857316970825,0.921241044998169,1.1426161527633667,0.4529138505458832,0.0,0.0,0.604081392288208,106.13957214355467,129.0,-55.44487380981445,-19352.740234375,872.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290229380130768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750182151794434,0.775027871131897,-9.654929272073788e-06,0.0,0.000435403722804,0.0,0.0,84.73783111572266,0.0,0.0,0.0,0.4952023327350616,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164997905492782,-4245.77001953125,304.1629638671875,0.8074114322662354,0.2961182296276092,0.2695401608943939,293.2899475097656,297.1499938964844,293.1499938964844,0.1793924272060394,-3849.626953125,304.1650695800781,0.7672167420387268,0.2540541887283325,0.2443515062332153,293.2386169433594,297.1499938964844,293.1499938964844,0.3501381278038025,-4829.09228515625,304.1587829589844,0.9157258868217468,0.4359968304634094,0.3066702783107757,293.160400390625,297.1499938964844,293.1499938964844,0.485905259847641,-8484.6328125,304.10516357421875,0.9990000128746032,0.6102896332740784,0.5410733222961426,293.20050048828125,297.1499938964844,293.1499938964844,0.0338086560368537,-5632.37060546875,304.15496826171875,0.5039551854133606,0.0758822187781333,0.3577862977981567,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212349057197571,0.8648622632026672,0.8648622632026672,1.0,1.0,-2.063857316970825,0.921241044998169,1.1426161527633667,0.4529138505458832,0.0,0.0,0.604081392288208,106.13957214355467,129.0,-55.44487380981445,-19352.740234375,872.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290229380130768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750182151794434,0.775027871131897,-9.654929272073788e-06,0.0,0.000435403722804,0.0,0.0,84.73783111572266,0.0,0.0,0.0,0.4952023327350616,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144828736782074,-4215.3310546875,304.1621398925781,0.7922000288963318,0.2926202416419983,0.2666307091712951,293.2929382324219,297.1499938964844,293.1499938964844,0.1767685264348983,-3805.6474609375,304.1645202636719,0.7522727847099304,0.2499016225337982,0.2406730353832245,293.2405700683594,297.1499938964844,293.1499938964844,0.3492581248283386,-4820.3994140625,304.1575622558594,0.899317741394043,0.4333553314208984,0.3050097525119781,293.2293701171875,297.1499938964844,293.1499938964844,0.5138823986053467,-8882.697265625,304.0744934082031,0.9990000128746032,0.5960632562637329,0.5656495690345764,293.2023620605469,297.1499938964844,293.1499938964844,0.032830249518156,-5554.03466796875,304.15496826171875,0.4928157925605774,0.0742227509617805,0.3514997661113739,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285791516304016,0.8632480502128601,0.8632480502128601,1.0,1.0,-2.075935840606689,0.9269169569015504,1.1490188837051392,0.4559217393398285,0.0,0.0,0.6176502108573914,113.77617645263672,132.0,-43.1450424194336,-19359.294921875,910.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223756194114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888563275337219,0.7888658046722412,-9.513257282378618e-06,0.0,0.0004286575713194,0.0,0.0,85.85797119140625,0.0,0.0,0.0,0.5110878944396973,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144828736782074,-4215.3310546875,304.1621398925781,0.7922000288963318,0.2926202416419983,0.2666307091712951,293.2929382324219,297.1499938964844,293.1499938964844,0.1767685264348983,-3805.6474609375,304.1645202636719,0.7522727847099304,0.2499016225337982,0.2406730353832245,293.2405700683594,297.1499938964844,293.1499938964844,0.3492581248283386,-4820.3994140625,304.1575622558594,0.899317741394043,0.4333553314208984,0.3050097525119781,293.2293701171875,297.1499938964844,293.1499938964844,0.5138823986053467,-8882.697265625,304.0744934082031,0.9990000128746032,0.5960632562637329,0.5656495690345764,293.2023620605469,297.1499938964844,293.1499938964844,0.032830249518156,-5554.03466796875,304.15496826171875,0.4928157925605774,0.0742227509617805,0.3514997661113739,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285791516304016,0.8632480502128601,0.8632480502128601,1.0,1.0,-2.075935840606689,0.9269169569015504,1.1490188837051392,0.4559217393398285,0.0,0.0,0.6176502108573914,113.77617645263672,132.0,-43.1450424194336,-19359.294921875,910.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223756194114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888563275337219,0.7888658046722412,-9.513257282378618e-06,0.0,0.0004286575713194,0.0,0.0,85.85797119140625,0.0,0.0,0.0,0.5110878944396973,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113335281610489,-4165.3291015625,304.1633605957031,0.7749536633491516,0.2893134653568268,0.264021635055542,293.29449462890625,297.1499938964844,293.1499938964844,0.1732651591300964,-3744.693115234375,304.16552734375,0.7361627817153931,0.2459653317928314,0.2373197525739669,293.241455078125,297.1499938964844,293.1499938964844,0.3463689386844635,-4787.9814453125,304.1598815917969,0.8812160491943359,0.4308813512325287,0.3035697042942047,293.2760009765625,297.1499938964844,293.1499938964844,0.5057867765426636,-8749.0107421875,304.11334228515625,0.9815646409988404,0.5844970941543579,0.5566813349723816,293.2026672363281,297.1499938964844,293.1499938964844,0.031844612210989,-5469.3291015625,304.15496826171875,0.480754017829895,0.0728366822004318,0.3469001650810241,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328746497631073,0.861633837223053,0.861633837223053,1.0,1.0,-2.0507583618164062,0.9144766926765442,1.1362816095352173,0.4498182833194732,0.0,0.0,0.6212164759635925,123.00962829589844,135.0,16.990400314331055,-19146.375,919.1598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.591796875,25560.0,0.0,0.0,0.4179365038871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042388558387756,0.8042485117912292,-9.682875315775163e-06,0.0,0.0004241524438839,0.0,0.0,89.48467254638672,0.0,0.0,0.0,0.5170926451683044,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113335281610489,-4165.3291015625,304.1633605957031,0.7749536633491516,0.2893134653568268,0.264021635055542,293.29449462890625,297.1499938964844,293.1499938964844,0.1732651591300964,-3744.693115234375,304.16552734375,0.7361627817153931,0.2459653317928314,0.2373197525739669,293.241455078125,297.1499938964844,293.1499938964844,0.3463689386844635,-4787.9814453125,304.1598815917969,0.8812160491943359,0.4308813512325287,0.3035697042942047,293.2760009765625,297.1499938964844,293.1499938964844,0.5057867765426636,-8749.0107421875,304.11334228515625,0.9815646409988404,0.5844970941543579,0.5566813349723816,293.2026672363281,297.1499938964844,293.1499938964844,0.031844612210989,-5469.3291015625,304.15496826171875,0.480754017829895,0.0728366822004318,0.3469001650810241,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328746497631073,0.861633837223053,0.861633837223053,1.0,1.0,-2.0507583618164062,0.9144766926765442,1.1362816095352173,0.4498182833194732,0.0,0.0,0.6212164759635925,123.00962829589844,135.0,16.990400314331055,-19146.375,919.1598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.591796875,25560.0,0.0,0.0,0.4179365038871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042388558387756,0.8042485117912292,-9.682875315775163e-06,0.0,0.0004241524438839,0.0,0.0,89.48467254638672,0.0,0.0,0.0,0.5170926451683044,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098090499639511,-4141.20947265625,304.1636962890625,0.768487274646759,0.2876427471637726,0.2626740932464599,293.2952575683594,297.1499938964844,293.1499938964844,0.171560138463974,-3715.06396484375,304.1658020019531,0.7300554513931274,0.2439809441566467,0.2356057912111282,293.24200439453125,297.1499938964844,293.1499938964844,0.3450041115283966,-4772.82763671875,304.1605529785156,0.8745852708816528,0.4296176433563232,0.3028101027011871,293.2854309082031,297.1499938964844,293.1499938964844,0.5023024678230286,-8693.986328125,304.12628173828125,0.9737350344657898,0.5810427069664001,0.553027868270874,293.2027282714844,297.1499938964844,293.1499938964844,0.0313664935529232,-5428.25830078125,304.1549377441406,0.4756035506725311,0.0721568614244461,0.3445427417755127,291.1214904785156,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343065917491913,0.8608267307281494,0.8608267307281494,1.0,1.0,-2.038957595825196,0.9086702466011048,1.130287528038025,0.4468532502651214,0.0,0.0,0.6221113204956055,126.55329132080078,135.0,19.727399826049805,-19005.69140625,920.5740966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.498046875,24480.0,0.0,0.0,0.4161145389080047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068715333938599,0.8068812489509583,-9.718561159388628e-06,0.0,0.0004223033611197,0.0,0.0,90.1629409790039,0.0,0.0,0.0,0.5032647848129272,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087960839271545,-4125.828125,304.1630249023437,0.7630003690719604,0.2859857082366943,0.2613082826137543,293.2959899902344,297.1499938964844,293.1499938964844,0.1702648550271988,-3693.155029296875,304.165283203125,0.7247314453125,0.2419978827238083,0.2338647991418838,293.242431640625,297.1499938964844,293.1499938964844,0.344472199678421,-4767.5576171875,304.1595764160156,0.8690497279167175,0.4283629953861236,0.302031934261322,293.2906494140625,297.1499938964844,293.1499938964844,0.5007339119911194,-8668.6357421875,304.1333923339844,0.9670389294624328,0.5782979130744934,0.5502665638923645,293.2026672363281,297.1499938964844,293.1499938964844,0.0310044568032026,-5398.9248046875,304.1546936035156,0.4706574082374573,0.0715010091662406,0.3421585261821747,291.1024169921875,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354389011859894,0.860122799873352,0.860122799873352,1.0,1.0,-2.028111457824707,0.9033466577529908,1.124764919281006,0.4440984427928924,0.0,0.0,0.6269992589950562,129.56451416015625,138.0,-14.456000328063965,-18785.896484375,920.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.083984375,24480.0,0.0,0.0,0.4142954051494598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797886848449707,0.7978962659835815,-9.416296961717308e-06,0.0,0.0004204571887385,0.0,0.0,86.55491638183594,0.0,0.0,0.0,0.5111391544342041,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056195437908172,-4075.224853515625,304.1640014648437,0.753922700881958,0.2827159464359283,0.2585771083831787,293.2972412109375,297.1499938964844,293.1499938964844,0.1667132675647735,-3630.9599609375,304.1661071777344,0.7153570652008057,0.2380455881357193,0.2303505539894104,293.2431640625,297.1499938964844,293.1499938964844,0.341505229473114,-4734.40234375,304.1613464355469,0.8600738048553467,0.4258746206760406,0.3004635274410248,293.2953796386719,297.1499938964844,293.1499938964844,0.4958083629608154,-8593.6640625,304.14697265625,0.9557945132255554,0.573768675327301,0.545983612537384,293.2021484375,297.1499938964844,293.1499938964844,0.0300562046468257,-5316.0380859375,304.1546936035156,0.4607490599155426,0.0702732056379318,0.3375488221645355,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370826780796051,0.8587148785591125,0.8587148785591125,1.0,1.0,-2.008047103881836,0.8935073018074036,1.1145398616790771,0.4389461278915405,0.0,0.0,0.6288748979568481,134.5361328125,141.0,20.76370429992676,-18607.833984375,919.6263427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.787109375,24480.0,0.0,0.0,0.4112851619720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075922727584839,0.807601809501648,-9.48755769059062e-06,0.0,0.0004174021596554,0.0,0.0,88.5865707397461,0.0,0.0,0.0,0.5143673419952393,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056195437908172,-4075.224853515625,304.1640014648437,0.753922700881958,0.2827159464359283,0.2585771083831787,293.2972412109375,297.1499938964844,293.1499938964844,0.1667132675647735,-3630.9599609375,304.1661071777344,0.7153570652008057,0.2380455881357193,0.2303505539894104,293.2431640625,297.1499938964844,293.1499938964844,0.341505229473114,-4734.40234375,304.1613464355469,0.8600738048553467,0.4258746206760406,0.3004635274410248,293.2953796386719,297.1499938964844,293.1499938964844,0.4958083629608154,-8593.6640625,304.14697265625,0.9557945132255554,0.573768675327301,0.545983612537384,293.2021484375,297.1499938964844,293.1499938964844,0.0300562046468257,-5316.0380859375,304.1546936035156,0.4607490599155426,0.0702732056379318,0.3375488221645355,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370826780796051,0.8587148785591125,0.8587148785591125,1.0,1.0,-2.008047103881836,0.8935073018074036,1.1145398616790771,0.4389461278915405,0.0,0.0,0.6288748979568481,134.5361328125,141.0,20.76370429992676,-18607.833984375,919.6263427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.787109375,24480.0,0.0,0.0,0.4112851619720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075922727584839,0.807601809501648,-9.48755769059062e-06,0.0,0.0004174021596554,0.0,0.0,88.5865707397461,0.0,0.0,0.0,0.5143673419952393,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026361227035522,-4027.838623046875,304.164306640625,0.7463769316673279,0.2795015275478363,0.2558612823486328,293.2982482910156,297.1499938964844,293.1499938964844,0.1633023619651794,-3571.227783203125,304.1664123535156,0.7065970301628113,0.2341129332780838,0.2268188148736953,293.2436828613281,297.1499938964844,293.1499938964844,0.3387838304042816,-4704.2998046875,304.1620788574219,0.8527644872665405,0.4234093427658081,0.298882782459259,293.29705810546875,297.1499938964844,293.1499938964844,0.4915504157543182,-8531.1123046875,304.1549987792969,0.946174383163452,0.5697407126426697,0.5423077940940857,293.2012023925781,297.1499938964844,293.1499938964844,0.0291983559727668,-5242.07275390625,304.1545715332031,0.4519239068031311,0.0691410526633262,0.3332291543483734,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4381998777389526,0.8573068976402283,0.8573068976402283,1.0,1.0,-1.9890435934066768,0.8842067122459412,1.1048368215560913,0.433986634016037,0.0,0.0,0.629020094871521,138.6545867919922,144.0,21.36654663085937,-18387.423828125,916.2778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088307321071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090798854827881,0.8090894222259521,-9.508783477940597e-06,0.0,0.0004149112210143,0.0,0.0,88.97610473632812,0.0,0.0,0.0,0.5000154376029968,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026361227035522,-4027.838623046875,304.164306640625,0.7463769316673279,0.2795015275478363,0.2558612823486328,293.2982482910156,297.1499938964844,293.1499938964844,0.1633023619651794,-3571.227783203125,304.1664123535156,0.7065970301628113,0.2341129332780838,0.2268188148736953,293.2436828613281,297.1499938964844,293.1499938964844,0.3387838304042816,-4704.2998046875,304.1620788574219,0.8527644872665405,0.4234093427658081,0.298882782459259,293.29705810546875,297.1499938964844,293.1499938964844,0.4915504157543182,-8531.1123046875,304.1549987792969,0.946174383163452,0.5697407126426697,0.5423077940940857,293.2012023925781,297.1499938964844,293.1499938964844,0.0291983559727668,-5242.07275390625,304.1545715332031,0.4519239068031311,0.0691410526633262,0.3332291543483734,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4381998777389526,0.8573068976402283,0.8573068976402283,1.0,1.0,-1.9890435934066768,0.8842067122459412,1.1048368215560913,0.433986634016037,0.0,0.0,0.629020094871521,138.6545867919922,144.0,21.36654663085937,-18387.423828125,916.2778930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088307321071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090798854827881,0.8090894222259521,-9.508783477940597e-06,0.0,0.0004149112210143,0.0,0.0,88.97610473632812,0.0,0.0,0.0,0.5000154376029968,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001330256462097,-3988.51904296875,304.1637878417969,0.7397482991218567,0.2763430774211883,0.2531774342060089,293.29901123046875,297.1499938964844,293.1499938964844,0.1602580100297927,-3518.216552734375,304.1661071777344,0.6982725858688354,0.2301982343196869,0.2232847660779953,293.2439270019531,297.1499938964844,293.1499938964844,0.3368118703365326,-4683.01416015625,304.1614990234375,0.8464492559432983,0.4209843277931213,0.2973138391971588,293.2974548339844,297.1499938964844,293.1499938964844,0.4883797466754913,-8485.8994140625,304.15875244140625,0.9375039339065552,0.5659306049346924,0.5388607978820801,293.2000427246094,297.1499938964844,293.1499938964844,0.028504479676485,-5197.095703125,304.1541748046875,0.4443852305412292,0.0680792406201362,0.3291563391685486,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.439022034406662,0.8561083674430847,0.8561083674430847,1.0,1.0,-1.9706614017486568,0.8752511143684387,1.0954103469848633,0.4291294515132904,0.0,0.0,0.6331465840339661,142.283447265625,132.0,11.42076301574707,-18132.966796875,911.8272705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062986969947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006277084350586,0.800636887550354,-9.18266778171528e-06,0.0,0.0004123415274079,0.0,0.0,85.28416442871094,0.0,0.0,0.0,0.5074552893638611,4.0,0.0,1.0
