time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001330256462097,-3988.51904296875,304.1637878417969,0.7397482991218567,0.2763430774211883,0.2531774342060089,293.29901123046875,297.1499938964844,293.1499938964844,0.1602580100297927,-3518.216552734375,304.1661071777344,0.6982725858688354,0.2301982343196869,0.2232847660779953,293.2439270019531,297.1499938964844,293.1499938964844,0.3368118703365326,-4683.01416015625,304.1614990234375,0.8464492559432983,0.4209843277931213,0.2973138391971588,293.2974548339844,297.1499938964844,293.1499938964844,0.4883797466754913,-8485.8994140625,304.15875244140625,0.9375039339065552,0.5659306049346924,0.5388607978820801,293.2000427246094,297.1499938964844,293.1499938964844,0.028504479676485,-5197.095703125,304.1541748046875,0.4443852305412292,0.0680792406201362,0.3291563391685486,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.439022034406662,0.8561083674430847,0.8561083674430847,1.0,1.0,-1.9706614017486568,0.8752511143684387,1.0954103469848633,0.4291294515132904,0.0,0.0,0.6331465840339661,142.283447265625,132.0,11.42076301574707,-18132.966796875,911.8272705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062986969947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006277084350586,0.800636887550354,-9.18266778171528e-06,0.0,0.0004123415274079,0.0,0.0,85.28416442871094,0.0,0.0,0.0,0.5074552893638611,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968862563371658,-3936.37060546875,304.1645812988281,0.7387197017669678,0.2732652425765991,0.2503398060798645,293.29949951171875,297.1499938964844,293.1499938964844,0.1565742939710617,-3452.88671875,304.1668395996094,0.6957843899726868,0.2263239473104477,0.2195534855127334,293.24395751953125,297.1499938964844,293.1499938964844,0.3336354196071625,-4647.5146484375,304.16290283203125,0.8467295169830322,0.4186007678508758,0.2956039011478424,293.2973022460937,297.1499938964844,293.1499938964844,0.483521431684494,-8416.734375,304.1638488769531,0.937569499015808,0.5622256994247437,0.535304069519043,293.1985778808594,297.1499938964844,293.1499938964844,0.0274770855903625,-5096.51123046875,304.1543884277344,0.442486971616745,0.0671087056398391,0.3243764042854309,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347929060459137,0.8549098372459412,0.8549098372459412,1.0,1.0,-1.950709581375122,0.8655546307563782,1.085155010223389,0.4238462448120117,0.0,0.0,0.6303085684776306,140.21043395996094,120.0,24.97145652770996,-17925.9453125,887.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.10546875,23400.0,0.0,0.0,0.4039956927299499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967084050178528,0.7967175245285034,-9.157030945061706e-06,0.0,0.0004100042569916,0.0,0.0,84.50033569335938,0.0,0.0,0.0,0.5058760046958923,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968862563371658,-3936.37060546875,304.1645812988281,0.7387197017669678,0.2732652425765991,0.2503398060798645,293.29949951171875,297.1499938964844,293.1499938964844,0.1565742939710617,-3452.88671875,304.1668395996094,0.6957843899726868,0.2263239473104477,0.2195534855127334,293.24395751953125,297.1499938964844,293.1499938964844,0.3336354196071625,-4647.5146484375,304.16290283203125,0.8467295169830322,0.4186007678508758,0.2956039011478424,293.2973022460937,297.1499938964844,293.1499938964844,0.483521431684494,-8416.734375,304.1638488769531,0.937569499015808,0.5622256994247437,0.535304069519043,293.1985778808594,297.1499938964844,293.1499938964844,0.0274770855903625,-5096.51123046875,304.1543884277344,0.442486971616745,0.0671087056398391,0.3243764042854309,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347929060459137,0.8549098372459412,0.8549098372459412,1.0,1.0,-1.950709581375122,0.8655546307563782,1.085155010223389,0.4238462448120117,0.0,0.0,0.6303085684776306,140.21043395996094,120.0,24.97145652770996,-17925.9453125,887.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.10546875,23400.0,0.0,0.0,0.4039956927299499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967084050178528,0.7967175245285034,-9.157030945061706e-06,0.0,0.0004100042569916,0.0,0.0,84.50033569335938,0.0,0.0,0.0,0.5058760046958923,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952998042106628,-3910.900634765625,304.1648254394531,0.7397732734680176,0.2717761993408203,0.2489046454429626,293.2995910644531,297.1499938964844,293.1499938964844,0.1547480970621109,-3420.44970703125,304.1671142578125,0.696186900138855,0.2244166582822799,0.2176519930362701,293.2437744140625,297.1499938964844,293.1499938964844,0.332091361284256,-4630.32763671875,304.1633605957031,0.8487246036529541,0.4174429178237915,0.2947242856025696,293.2969970703125,297.1499938964844,293.1499938964844,0.4811438024044037,-8383.259765625,304.1656494140625,0.940077781677246,0.560421884059906,0.5335069298744202,293.1976623535156,297.1499938964844,293.1499938964844,0.0271105300635099,-5053.74755859375,304.1542663574219,0.4431310296058655,0.0666716173291206,0.3219015896320343,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315244257450104,0.8543105721473694,0.8543105721473694,1.0,1.0,-1.940516471862793,0.8606118559837341,1.079904556274414,0.4211239218711853,0.0,0.0,0.6282178163528442,137.60537719726562,120.0,26.174272537231445,-17815.96875,869.4053344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9162902832031,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.23828125,22320.0,0.0,0.0,0.4028071761131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928076982498169,0.7928168177604675,-9.12461200641701e-06,0.0,0.0004087980778422,0.0,0.0,83.67507934570312,0.0,0.0,0.0,0.4893346726894378,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941819638013839,-3893.55078125,304.1641540527344,0.7416102886199951,0.2703195214271545,0.2474716752767563,293.2995300292969,297.1499938964844,293.1499938964844,0.1532845050096511,-3394.983154296875,304.1666564941406,0.6973984837532043,0.2225293517112732,0.2157413512468338,293.2434997558594,297.1499938964844,293.1499938964844,0.3313250839710235,-4622.439453125,304.1623229980469,0.851658284664154,0.4163117408752441,0.2938406467437744,293.2965087890625,297.1499938964844,293.1499938964844,0.4798608720302582,-8366.2490234375,304.16510009765625,0.943782925605774,0.5586564540863037,0.5317133665084839,293.1966552734375,297.1499938964844,293.1499938964844,0.026753406971693,-5021.89990234375,304.1541442871094,0.4445947110652923,0.0662644207477569,0.3194338381290436,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276939630508423,0.8537387251853943,0.8537387251853943,1.0,1.0,-1.930322766304016,0.8556774258613586,1.0746454000473022,0.4183895289897918,0.0,0.0,0.6296629905700684,134.3038787841797,108.0,-10.284462928771973,-17607.4296875,849.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90789794921875,308.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,22545.248046875,22320.0,0.0,0.0,0.401371568441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750886082649231,0.7750973701477051,-8.746721505303867e-06,0.0,0.0004073411109857,0.0,0.0,78.36772918701172,0.0,0.0,0.0,0.4935961365699768,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909524649381637,-3841.33642578125,304.1648254394531,0.7473538517951965,0.2674823701381683,0.2446260601282119,293.2992248535156,297.1499938964844,293.1499938964844,0.1495579928159713,-3328.257568359375,304.1673278808594,0.7018887400627136,0.2188038975000381,0.2119111269712448,293.2427062988281,297.1499938964844,293.1499938964844,0.328078031539917,-4586.03466796875,304.1636657714844,0.860039234161377,0.4141033887863159,0.2920766174793243,293.29522705078125,297.1499938964844,293.1499938964844,0.4748634994029999,-8295.9443359375,304.1684265136719,0.9540767669677734,0.5552030801773071,0.528159499168396,293.1944274902344,297.1499938964844,293.1499938964844,0.0257953722029924,-4934.4267578125,304.15435791015625,0.4497575759887695,0.0655317232012748,0.3145958185195923,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187550842761993,0.8525951504707336,0.8525951504707336,1.0,1.0,-1.910110116004944,0.8459106087684631,1.0641995668411257,0.4129266440868377,0.0,0.0,0.6252384185791016,126.18255615234376,96.0,25.007118225097656,-17447.44140625,805.9103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073791503906,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8046875,22320.0,0.0,0.0,0.3983497321605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692561745643616,0.7692648768424988,-8.66569098434411e-06,0.0,0.000404274353059,0.0,0.0,76.96128845214844,0.0,0.0,0.0,0.490592747926712,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909524649381637,-3841.33642578125,304.1648254394531,0.7473538517951965,0.2674823701381683,0.2446260601282119,293.2992248535156,297.1499938964844,293.1499938964844,0.1495579928159713,-3328.257568359375,304.1673278808594,0.7018887400627136,0.2188038975000381,0.2119111269712448,293.2427062988281,297.1499938964844,293.1499938964844,0.328078031539917,-4586.03466796875,304.1636657714844,0.860039234161377,0.4141033887863159,0.2920766174793243,293.29522705078125,297.1499938964844,293.1499938964844,0.4748634994029999,-8295.9443359375,304.1684265136719,0.9540767669677734,0.5552030801773071,0.528159499168396,293.1944274902344,297.1499938964844,293.1499938964844,0.0257953722029924,-4934.4267578125,304.15435791015625,0.4497575759887695,0.0655317232012748,0.3145958185195923,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187550842761993,0.8525951504707336,0.8525951504707336,1.0,1.0,-1.910110116004944,0.8459106087684631,1.0641995668411257,0.4129266440868377,0.0,0.0,0.6252384185791016,126.18255615234376,96.0,25.007118225097656,-17447.44140625,805.9103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073791503906,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8046875,22320.0,0.0,0.0,0.3983497321605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692561745643616,0.7692648768424988,-8.66569098434411e-06,0.0,0.000404274353059,0.0,0.0,76.96128845214844,0.0,0.0,0.0,0.490592747926712,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878955662250518,-3791.98291015625,304.1649780273437,0.7556452751159668,0.2647282481193542,0.2418070882558822,293.2987060546875,297.1499938964844,293.1499938964844,0.1459597051143646,-3263.71533203125,304.16754150390625,0.7087538838386536,0.215129554271698,0.2080792933702469,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463902950287,-4552.28955078125,304.1641540527344,0.8715262413024902,0.4119450449943542,0.290308803319931,293.29376220703125,297.1499938964844,293.1499938964844,0.4701420068740845,-8230.291015625,304.1701354980469,0.967145562171936,0.5518218874931335,0.5246199369430542,293.1920471191406,297.1499938964844,293.1499938964844,0.0249838344752788,-4856.48779296875,304.1542663574219,0.4577672183513641,0.06489098072052,0.3099443614482879,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085944890975952,0.8514515161514282,0.8514515161514282,1.0,1.0,-1.890164494514465,0.8362941145896912,1.0538703203201294,0.4074868857860565,0.0,0.0,0.6183887124061584,116.74357604980467,84.0,23.932735443115234,-17226.37109375,758.9692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.736328125,21240.0,0.0,0.0,0.395006775856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542483806610107,0.7542569041252136,-8.534972948837094e-06,0.0,0.000400881661335,0.0,0.0,73.93961334228516,0.0,0.0,0.0,0.4697108566761017,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878955662250518,-3791.98291015625,304.1649780273437,0.7556452751159668,0.2647282481193542,0.2418070882558822,293.2987060546875,297.1499938964844,293.1499938964844,0.1459597051143646,-3263.71533203125,304.16754150390625,0.7087538838386536,0.215129554271698,0.2080792933702469,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463902950287,-4552.28955078125,304.1641540527344,0.8715262413024902,0.4119450449943542,0.290308803319931,293.29376220703125,297.1499938964844,293.1499938964844,0.4701420068740845,-8230.291015625,304.1701354980469,0.967145562171936,0.5518218874931335,0.5246199369430542,293.1920471191406,297.1499938964844,293.1499938964844,0.0249838344752788,-4856.48779296875,304.1542663574219,0.4577672183513641,0.06489098072052,0.3099443614482879,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085944890975952,0.8514515161514282,0.8514515161514282,1.0,1.0,-1.890164494514465,0.8362941145896912,1.0538703203201294,0.4074868857860565,0.0,0.0,0.6183887124061584,116.74357604980467,84.0,23.932735443115234,-17226.37109375,758.9692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.736328125,21240.0,0.0,0.0,0.395006775856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542483806610107,0.7542569041252136,-8.534972948837094e-06,0.0,0.000400881661335,0.0,0.0,73.93961334228516,0.0,0.0,0.0,0.4697108566761017,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860407292842865,-3762.68603515625,304.1640625,0.7641956806182861,0.2625844478607178,0.2395828962326049,293.29815673828125,297.1499938964844,293.1499938964844,0.143528327345848,-3220.60107421875,304.1669006347656,0.7156032919883728,0.2122220695018768,0.2050215601921081,293.2408447265625,297.1499938964844,293.1499938964844,0.3235969543457031,-4536.90625,304.16278076171875,0.8830156922340393,0.4102668762207031,0.2889084219932556,293.2923278808594,297.1499938964844,293.1499938964844,0.4677461087703705,-8198.384765625,304.16876220703125,0.9788970947265624,0.5491925477981567,0.5218293070793152,293.1900634765625,297.1499938964844,293.1499938964844,0.024455165490508,-4807.86767578125,304.15399169921875,0.4661745727062225,0.0644331276416778,0.3063707649707794,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1731262207031,1.0,0.3998415470123291,0.8505946397781372,0.8505946397781372,1.0,1.0,-1.874497652053833,0.8287599682807922,1.0457377433776855,0.403186947107315,0.0,0.0,0.6178537607192993,108.6123504638672,84.0,-2.319251537322998,-16985.3203125,720.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0041198730469,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.3515625,21240.0,0.0,0.0,0.3916928470134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317782044410706,0.73178631067276,-8.092852112895343e-06,0.0,0.0003975184517912,0.0,0.0,67.91650390625,0.0,0.0,0.0,0.4715703427791595,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854005008935928,-3752.228271484375,304.1642150878906,0.7666231393814087,0.262054830789566,0.2390316873788833,293.29803466796875,297.1499938964844,293.1499938964844,0.1427830010652542,-3207.0732421875,304.16705322265625,0.7174749374389648,0.2114985138177871,0.2042586356401443,293.2406311035156,297.1499938964844,293.1499938964844,0.3229265809059143,-4529.33642578125,304.1630859375,0.8862272500991821,0.4098512828350067,0.2885612845420837,293.2919616699219,297.1499938964844,293.1499938964844,0.4667137265205383,-8183.8681640625,304.1693115234375,0.981947898864746,0.5485417246818542,0.5211394429206848,293.1895751953125,297.1499938964844,293.1499938964844,0.0242921859025955,-4791.82080078125,304.1540222167969,0.4683554470539093,0.0643253400921821,0.305498331785202,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975832164287567,0.8503804802894592,0.8503804802894592,1.0,1.0,-1.8706268072128296,0.8269002437591553,1.0437265634536743,0.4021207094192505,0.0,0.0,0.6164056658744812,106.523681640625,72.0,8.629965782165527,-16959.05078125,710.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.072265625,21240.0,0.0,0.0,0.3908367156982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301482558250427,0.7301563620567322,-8.071986485447269e-06,0.0,0.0003966495860368,0.0,0.0,67.56392669677734,0.0,0.0,0.0,0.4707225561141968,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939085006714,-3703.283447265625,304.1644592285156,0.7806805968284607,0.2594373226165771,0.2362943440675735,293.2973022460937,297.1499938964844,293.1499938964844,0.1392062753438949,-3142.1953125,304.16729736328125,0.7279789447784424,0.207894966006279,0.2004491686820984,293.239501953125,297.1499938964844,293.1499938964844,0.3198603391647339,-4494.98876953125,304.1637878417969,0.9044612050056458,0.4077827036380768,0.2868251800537109,293.2901916503906,297.1499938964844,293.1499938964844,0.461936742067337,-8117.3798828125,304.1707763671875,0.9974275231361388,0.5453040599822998,0.5176955461502075,293.1871337890625,297.1499938964844,293.1499938964844,0.0235402826219797,-4717.56884765625,304.1539306640625,0.4791584014892578,0.0638212114572525,0.3012577295303345,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001647949219,1.0,0.3859322071075439,0.8493093848228455,0.8493093848228455,1.0,1.0,-1.851442813873291,0.8176932334899902,1.0337495803833008,0.3968201577663421,0.0,0.0,0.608016848564148,95.85692596435548,60.0,18.253297805786133,-16748.892578125,662.3327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.24609375,21240.0,0.0,0.0,0.3863655626773834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130725383758545,0.7130804657936096,-7.928707418614067e-06,0.0,0.0003921119205188,0.0,0.0,64.41934967041016,0.0,0.0,0.0,0.4639983177185058,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939085006714,-3703.283447265625,304.1644592285156,0.7806805968284607,0.2594373226165771,0.2362943440675735,293.2973022460937,297.1499938964844,293.1499938964844,0.1392062753438949,-3142.1953125,304.16729736328125,0.7279789447784424,0.207894966006279,0.2004491686820984,293.239501953125,297.1499938964844,293.1499938964844,0.3198603391647339,-4494.98876953125,304.1637878417969,0.9044612050056458,0.4077827036380768,0.2868251800537109,293.2901916503906,297.1499938964844,293.1499938964844,0.461936742067337,-8117.3798828125,304.1707763671875,0.9974275231361388,0.5453040599822998,0.5176955461502075,293.1871337890625,297.1499938964844,293.1499938964844,0.0235402826219797,-4717.56884765625,304.1539306640625,0.4791584014892578,0.0638212114572525,0.3012577295303345,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001647949219,1.0,0.3859322071075439,0.8493093848228455,0.8493093848228455,1.0,1.0,-1.851442813873291,0.8176932334899902,1.0337495803833008,0.3968201577663421,0.0,0.0,0.608016848564148,95.85692596435548,60.0,18.253297805786133,-16748.892578125,662.3327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.24609375,21240.0,0.0,0.0,0.3863655626773834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130725383758545,0.7130804657936096,-7.928707418614067e-06,0.0,0.0003921119205188,0.0,0.0,64.41934967041016,0.0,0.0,0.0,0.4639983177185058,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809649467468261,-3679.986328125,304.1644287109375,0.7870259284973145,0.2581720948219299,0.2349890917539596,293.2968139648437,297.1499938964844,293.1499938964844,0.1374821066856384,-3110.8173828125,304.16729736328125,0.7324676513671875,0.2061263918876648,0.1986003965139389,293.23883056640625,297.1499938964844,293.1499938964844,0.3184005618095398,-4478.6533203125,304.1639404296875,0.91320538520813,0.4067833721637726,0.2859993577003479,293.2864074707031,297.1499938964844,293.1499938964844,0.4520539343357086,-7972.8291015625,304.18524169921875,0.9990000128746032,0.5442639589309692,0.5082821249961853,293.1857604980469,297.1499938964844,293.1499938964844,0.0232228338718414,-4685.71826171875,304.1537780761719,0.4834640920162201,0.0636161640286445,0.2994579970836639,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2756652832031,291.2109375,1.0,0.3796047270298004,0.8487738370895386,0.8487738370895386,1.0,1.0,-1.833193302154541,0.8088831305503845,1.0243101119995115,0.3922139406204223,0.0,0.0,0.6032097935676575,91.2891616821289,60.0,27.37604713439941,-16597.947265625,634.5424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501770019531,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.109375,20160.0,0.0,0.0,0.3839409351348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703657865524292,0.7036657333374023,-7.849942448956426e-06,0.0,0.0003896512498613,0.0,0.0,62.72548675537109,0.0,0.0,0.0,0.4453306198120117,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798214167356491,-3661.6787109375,304.16387939453125,0.7932320833206177,0.2569135129451751,0.2337198257446289,293.2963256835937,297.1499938964844,293.1499938964844,0.1359807401895523,-3083.7607421875,304.1668701171875,0.7368124723434448,0.2043624967336654,0.1967866271734237,293.2381591796875,297.1499938964844,293.1499938964844,0.3174099326133728,-4467.9677734375,304.1631774902344,0.9221871495246888,0.4057889282703399,0.2851991951465606,293.2740173339844,297.1499938964844,293.1499938964844,0.4378542006015777,-7765.64111328125,304.20458984375,0.9990000128746032,0.5449618101119995,0.4940932095050812,293.1843566894531,297.1499938964844,293.1499938964844,0.0229921340942382,-4663.4150390625,304.15350341796875,0.4875780940055847,0.0634400695562362,0.2978979349136352,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.3728235065937042,0.8482891917228699,0.8482891917228699,1.0,1.0,-1.8096544742584229,0.7975882291793823,1.0120662450790403,0.3861601650714874,0.0,0.0,0.5998931527137756,86.95634460449219,48.0,4.965325355529785,-16298.0166015625,604.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.66015625,20160.0,0.0,0.0,0.3810906410217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787959933280945,0.6788034439086914,-7.439854016411118e-06,0.0,0.0003867585619445,0.0,0.0,57.138458251953125,0.0,0.0,0.0,0.446657121181488,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766258925199508,-3608.7744140625,304.1645812988281,0.8080719113349915,0.2543942332267761,0.2311666011810302,293.2955322265625,297.1499938964844,293.1499938964844,0.1322909146547317,-3015.62548828125,304.1674194335937,0.7476239800453186,0.2008140981197357,0.1931292414665222,293.237060546875,297.1499938964844,293.1499938964844,0.3138184249401092,-4427.064453125,304.164794921875,0.9436417818069458,0.4037778079509735,0.2835787832736969,293.2278747558594,297.1499938964844,293.1499938964844,0.4039343297481537,-7270.6611328125,304.2427978515625,0.9990000128746032,0.5511196851730347,0.4629116356372833,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167089909315,-4602.43603515625,304.1532897949219,0.4973427951335907,0.0631741359829902,0.2950761318206787,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582303524017334,0.8473199009895325,0.8473199009895325,1.0,1.0,-1.7594248056411743,0.7735291123390198,0.9858956336975098,0.3733069598674774,0.0,0.0,0.584110677242279,77.87520599365234,51.0,50.18558883666992,-15900.2880859375,542.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.375,20160.0,0.0,0.0,0.3744641244411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513825058937073,0.6513897180557251,-7.20433581591351e-06,0.0,0.0003800334816332,0.0,0.0,52.577415466308594,0.0,0.0,0.0,0.4356445372104645,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766258925199508,-3608.7744140625,304.1645812988281,0.8080719113349915,0.2543942332267761,0.2311666011810302,293.2955322265625,297.1499938964844,293.1499938964844,0.1322909146547317,-3015.62548828125,304.1674194335937,0.7476239800453186,0.2008140981197357,0.1931292414665222,293.237060546875,297.1499938964844,293.1499938964844,0.3138184249401092,-4427.064453125,304.164794921875,0.9436417818069458,0.4037778079509735,0.2835787832736969,293.2278747558594,297.1499938964844,293.1499938964844,0.4039343297481537,-7270.6611328125,304.2427978515625,0.9990000128746032,0.5511196851730347,0.4629116356372833,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167089909315,-4602.43603515625,304.1532897949219,0.4973427951335907,0.0631741359829902,0.2950761318206787,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582303524017334,0.8473199009895325,0.8473199009895325,1.0,1.0,-1.7594248056411743,0.7735291123390198,0.9858956336975098,0.3733069598674774,0.0,0.0,0.584110677242279,77.87520599365234,51.0,50.18558883666992,-15900.2880859375,542.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.375,20160.0,0.0,0.0,0.3744641244411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513825058937073,0.6513897180557251,-7.20433581591351e-06,0.0,0.0003800334816332,0.0,0.0,52.577415466308594,0.0,0.0,0.0,0.4356445372104645,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739459931850433,-3564.8251953125,304.1641540527344,0.8179207444190979,0.2518507540225982,0.2287017107009887,293.295166015625,297.1499938964844,293.1499938964844,0.1289966851472854,-2954.996337890625,304.1670837402344,0.7547189593315125,0.1972074210643768,0.1895352751016616,293.2363586425781,297.1499938964844,293.1499938964844,0.3110188841819763,-4395.7841796875,304.1644592285156,0.9584813117980956,0.4017160534858703,0.2820050120353699,293.16754150390625,297.1499938964844,293.1499938964844,0.3797289431095123,-6922.63623046875,304.2514343261719,0.9990000128746032,0.5613749623298645,0.4411371946334839,293.1786499023437,297.1499938964844,293.1499938964844,0.0220476780086755,-4563.65625,304.1528015136719,0.504798412322998,0.0629328936338424,0.29304039478302,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.348219096660614,0.8463506102561951,0.8463506102561951,1.0,1.0,-1.7216590642929075,0.7555453777313232,0.9661136865615844,0.3633512556552887,0.0,0.0,0.5663014054298401,71.79668426513672,69.0,26.81490135192871,-15470.837890625,500.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.853515625,19080.0,0.0,0.0,0.3664469122886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613584578037262,0.6135914921760559,-6.918848157511093e-06,0.0,0.0003718970401678,0.0,0.0,46.87290573120117,0.0,0.0,0.0,0.4067384302616119,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739459931850433,-3564.8251953125,304.1641540527344,0.8179207444190979,0.2518507540225982,0.2287017107009887,293.295166015625,297.1499938964844,293.1499938964844,0.1289966851472854,-2954.996337890625,304.1670837402344,0.7547189593315125,0.1972074210643768,0.1895352751016616,293.2363586425781,297.1499938964844,293.1499938964844,0.3110188841819763,-4395.7841796875,304.1644592285156,0.9584813117980956,0.4017160534858703,0.2820050120353699,293.16754150390625,297.1499938964844,293.1499938964844,0.3797289431095123,-6922.63623046875,304.2514343261719,0.9990000128746032,0.5613749623298645,0.4411371946334839,293.1786499023437,297.1499938964844,293.1499938964844,0.0220476780086755,-4563.65625,304.1528015136719,0.504798412322998,0.0629328936338424,0.29304039478302,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.348219096660614,0.8463506102561951,0.8463506102561951,1.0,1.0,-1.7216590642929075,0.7555453777313232,0.9661136865615844,0.3633512556552887,0.0,0.0,0.5663014054298401,71.79668426513672,69.0,26.81490135192871,-15470.837890625,500.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.853515625,19080.0,0.0,0.0,0.3664469122886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613584578037262,0.6135914921760559,-6.918848157511093e-06,0.0,0.0003718970401678,0.0,0.0,46.87290573120117,0.0,0.0,0.0,0.4067384302616119,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724359095096588,-3541.38623046875,304.1620178222656,0.8155488967895508,0.2492459565401077,0.2263832241296768,293.2952880859375,297.1499938964844,293.1499938964844,0.1265685707330703,-2911.37060546875,304.1654663085937,0.7504750490188599,0.1935015469789505,0.1860597282648086,293.2359924316406,297.1499938964844,293.1499938964844,0.3102153837680816,-4388.34326171875,304.1610717773437,0.9570703506469728,0.3996003270149231,0.2805450558662414,293.1223449707031,297.1499938964844,293.1499938964844,0.3786473572254181,-6923.5703125,304.2186889648437,0.9990000128746032,0.5701619386672974,0.4406842291355133,293.17657470703125,297.1499938964844,293.1499938964844,0.0219752341508865,-4559.98876953125,304.1520080566406,0.5041572451591492,0.0626262426376342,0.2917239069938659,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.347256064414978,0.8457849621772766,0.8457849621772766,1.0,1.0,-1.71080482006073,0.7505226135253906,0.9602822065353394,0.3598861396312713,0.0,0.0,0.5601914525032043,71.43832397460938,87.0,-29.967479705810547,-15176.1669921875,492.1907043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.49609375,19080.0,0.0,0.0,0.3570537567138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783562064170837,0.5783626437187195,-6.396021944965469e-06,0.0,0.0003623641678132,0.0,0.0,40.55860900878906,0.0,0.0,0.0,0.4035140573978424,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724359095096588,-3541.38623046875,304.1620178222656,0.8155488967895508,0.2492459565401077,0.2263832241296768,293.2952880859375,297.1499938964844,293.1499938964844,0.1265685707330703,-2911.37060546875,304.1654663085937,0.7504750490188599,0.1935015469789505,0.1860597282648086,293.2359924316406,297.1499938964844,293.1499938964844,0.3102153837680816,-4388.34326171875,304.1610717773437,0.9570703506469728,0.3996003270149231,0.2805450558662414,293.1223449707031,297.1499938964844,293.1499938964844,0.3786473572254181,-6923.5703125,304.2186889648437,0.9990000128746032,0.5701619386672974,0.4406842291355133,293.17657470703125,297.1499938964844,293.1499938964844,0.0219752341508865,-4559.98876953125,304.1520080566406,0.5041572451591492,0.0626262426376342,0.2917239069938659,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.347256064414978,0.8457849621772766,0.8457849621772766,1.0,1.0,-1.71080482006073,0.7505226135253906,0.9602822065353394,0.3598861396312713,0.0,0.0,0.5601914525032043,71.43832397460938,87.0,-29.967479705810547,-15176.1669921875,492.1907043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.49609375,19080.0,0.0,0.0,0.3570537567138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783562064170837,0.5783626437187195,-6.396021944965469e-06,0.0,0.0003623641678132,0.0,0.0,40.55860900878906,0.0,0.0,0.0,0.4035140573978424,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707381308078766,-3514.30078125,304.1607971191406,0.8030070662498474,0.2465780824422836,0.2241565138101577,293.2958679199219,297.1499938964844,293.1499938964844,0.1239970549941062,-2864.455322265625,304.1645812988281,0.7374887466430664,0.1897068917751312,0.1826535761356353,293.2360534667969,297.1499938964844,293.1499938964844,0.3090370893478393,-4376.0458984375,304.1593017578125,0.9424176812171936,0.397412359714508,0.2791546881198883,293.11676025390625,297.1499938964844,293.1499938964844,0.3943756222724914,-7172.92626953125,304.1692199707031,0.9990000128746032,0.5720815658569336,0.4572531878948211,293.1753234863281,297.1499938964844,293.1499938964844,0.0219082683324813,-4555.435546875,304.1514587402344,0.4969200789928436,0.0622087605297565,0.2907745540142059,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.352980762720108,0.8452193140983582,0.8452193140983582,1.0,1.0,-1.721115231513977,0.7555792331695557,0.9655360579490662,0.3617070615291595,0.0,0.0,0.5557728409767151,75.60456848144531,105.0,-47.42329406738281,-15137.9287109375,510.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.017578125,19080.0,0.0,0.0,0.3479849100112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565355122089386,0.5653613805770874,-6.278945875237696e-06,0.0,0.0003531604306772,0.0,0.0,38.741512298583984,0.0,0.0,0.0,0.3984785377979278,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707381308078766,-3514.30078125,304.1607971191406,0.8030070662498474,0.2465780824422836,0.2241565138101577,293.2958679199219,297.1499938964844,293.1499938964844,0.1239970549941062,-2864.455322265625,304.1645812988281,0.7374887466430664,0.1897068917751312,0.1826535761356353,293.2360534667969,297.1499938964844,293.1499938964844,0.3090370893478393,-4376.0458984375,304.1593017578125,0.9424176812171936,0.397412359714508,0.2791546881198883,293.11676025390625,297.1499938964844,293.1499938964844,0.3943756222724914,-7172.92626953125,304.1692199707031,0.9990000128746032,0.5720815658569336,0.4572531878948211,293.1753234863281,297.1499938964844,293.1499938964844,0.0219082683324813,-4555.435546875,304.1514587402344,0.4969200789928436,0.0622087605297565,0.2907745540142059,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.352980762720108,0.8452193140983582,0.8452193140983582,1.0,1.0,-1.721115231513977,0.7555792331695557,0.9655360579490662,0.3617070615291595,0.0,0.0,0.5557728409767151,75.60456848144531,105.0,-47.42329406738281,-15137.9287109375,510.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.017578125,19080.0,0.0,0.0,0.3479849100112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565355122089386,0.5653613805770874,-6.278945875237696e-06,0.0,0.0003531604306772,0.0,0.0,38.741512298583984,0.0,0.0,0.0,0.3984785377979278,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700531542301178,-3503.5986328125,304.1600952148437,0.7939326167106628,0.2452230006456375,0.2230710983276367,293.2962646484375,297.1499938964844,293.1499938964844,0.1228274181485176,-2843.232666015625,304.1640625,0.7289905548095703,0.1877787262201309,0.1809709072113037,293.2362060546875,297.1499938964844,293.1499938964844,0.3087283074855804,-4373.18505859375,304.1581726074219,0.9313367009162904,0.396293580532074,0.278478056192398,293.1299743652344,297.1499938964844,293.1499938964844,0.4077049493789673,-7376.64794921875,304.1415100097656,0.9990000128746032,0.5699187517166138,0.4703701138496399,293.1752319335937,297.1499938964844,293.1499938964844,0.0218843128532171,-4554.7998046875,304.1512145996094,0.4916086792945862,0.0619107410311698,0.2901981770992279,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.357802540063858,0.8449364900588989,0.8449364900588989,1.0,1.0,-1.7320321798324585,0.7608444690704346,0.971187710762024,0.3640863597393036,0.0,0.0,0.5569226741790771,79.07406616210938,105.0,-56.09534454345703,-15179.8642578125,528.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11578369140625,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.01953125,18000.0,0.0,0.0,0.3438761532306671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647153258323669,0.5647215843200684,-6.258727353269933e-06,0.0,0.0003489905793685,0.0,0.0,38.57934188842773,0.0,0.0,0.0,0.3830707371234894,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.169853538274765,-3501.578857421875,304.1585998535156,0.7837687730789185,0.2438544332981109,0.2220007479190826,293.2967529296875,297.1499938964844,293.1499938964844,0.1220011264085769,-2828.98828125,304.1629943847656,0.7195149660110474,0.1858298182487487,0.179297998547554,293.2364196777344,297.1499938964844,293.1499938964844,0.3092939853668213,-4380.87646484375,304.1556091308594,0.918692708015442,0.3951609134674072,0.2778118550777435,293.1532287597656,297.1499938964844,293.1499938964844,0.4250615239143371,-7638.01220703125,304.1114501953125,0.9990000128746032,0.5656143426895142,0.4860405027866363,293.17547607421875,297.1499938964844,293.1499938964844,0.0219216644763946,-4562.88232421875,304.15093994140625,0.4853984415531158,0.0615433640778064,0.2894571423530578,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636707365512848,0.8443753123283386,0.8443753123283386,1.0,1.0,-1.7458603382110596,0.7674650549888611,0.9783952236175536,0.3672053515911102,0.0,0.0,0.5644147396087646,83.36180114746094,108.0,-106.79920959472656,-15135.3017578125,549.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1095886230469,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.791015625,18000.0,0.0,0.0,0.340008795261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564308762550354,0.5564368963241577,-5.975940439384431e-06,0.0,0.0003450656950008,0.0,0.0,36.39933013916016,0.0,0.0,0.0,0.3901430368423462,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680184304714203,-3471.56787109375,304.15887451171875,0.7679842710494995,0.2411335706710815,0.2198078036308288,293.29766845703125,297.1499938964844,293.1499938964844,0.1192919462919235,-2778.66796875,304.1632385253906,0.702869176864624,0.1819297969341278,0.1758770197629928,293.23681640625,297.1499938964844,293.1499938964844,0.3078736364841461,-4364.9794921875,304.15625,0.9003921747207642,0.3928874731063843,0.2764308154582977,293.2181091308594,297.1499938964844,293.1499938964844,0.4513961970806122,-8022.63134765625,304.0812072753906,0.9990000128746032,0.5524145364761353,0.5110158920288086,293.17633056640625,297.1499938964844,293.1499938964844,0.0216113459318876,-4532.1533203125,304.1511535644531,0.4743569195270538,0.060724813491106,0.2871294319629669,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189849615097,0.843252956867218,0.843252956867218,1.0,1.0,-1.7646628618240356,0.7764164209365845,0.988246500492096,0.3714805245399475,0.0,0.0,0.5744118094444275,90.4071807861328,111.0,-36.0663948059082,-15349.947265625,583.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340859413146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768957734107971,0.5769018530845642,-6.06340472586453e-06,0.0,0.0003390547644812,0.0,0.0,38.68149948120117,0.0,0.0,0.0,0.3964423835277557,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680184304714203,-3471.56787109375,304.15887451171875,0.7679842710494995,0.2411335706710815,0.2198078036308288,293.29766845703125,297.1499938964844,293.1499938964844,0.1192919462919235,-2778.66796875,304.1632385253906,0.702869176864624,0.1819297969341278,0.1758770197629928,293.23681640625,297.1499938964844,293.1499938964844,0.3078736364841461,-4364.9794921875,304.15625,0.9003921747207642,0.3928874731063843,0.2764308154582977,293.2181091308594,297.1499938964844,293.1499938964844,0.4513961970806122,-8022.63134765625,304.0812072753906,0.9990000128746032,0.5524145364761353,0.5110158920288086,293.17633056640625,297.1499938964844,293.1499938964844,0.0216113459318876,-4532.1533203125,304.1511535644531,0.4743569195270538,0.060724813491106,0.2871294319629669,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189849615097,0.843252956867218,0.843252956867218,1.0,1.0,-1.7646628618240356,0.7764164209365845,0.988246500492096,0.3714805245399475,0.0,0.0,0.5744118094444275,90.4071807861328,111.0,-36.0663948059082,-15349.947265625,583.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340859413146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768957734107971,0.5769018530845642,-6.06340472586453e-06,0.0,0.0003390547644812,0.0,0.0,38.68149948120117,0.0,0.0,0.0,0.3964423835277557,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.165912851691246,-3436.554931640625,304.1594543457031,0.7518006563186646,0.2384721636772155,0.2177119106054306,293.2982177734375,297.1499938964844,293.1499938964844,0.1164083555340766,-2724.39794921875,304.16363525390625,0.6845238208770752,0.1780741512775421,0.1725401729345321,293.2371520996094,297.1499938964844,293.1499938964844,0.3058314025402069,-4341.63232421875,304.1576538085937,0.8820303082466125,0.3906196355819702,0.2750880718231201,293.2771301269531,297.1499938964844,293.1499938964844,0.4556785821914673,-8071.3955078125,304.0996398925781,0.9873891472816468,0.5386404395103455,0.5136792063713074,293.1773376464844,297.1499938964844,293.1499938964844,0.0212372597306966,-4492.61279296875,304.1513977050781,0.4589747190475464,0.0598523169755935,0.2847906649112701,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784892857074737,0.8421305418014526,0.8421305418014526,1.0,1.0,-1.7569199800491333,0.7726477384567261,0.984272301197052,0.3693116903305053,0.0,0.0,0.581301748752594,98.3848114013672,114.0,12.763456344604492,-15324.455078125,602.0220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.5390625,18000.0,0.0,0.0,0.3304198384284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920660495758057,0.5920722484588623,-6.170530923554907e-06,0.0,0.0003353341307956,0.0,0.0,40.6550178527832,0.0,0.0,0.0,0.4019925594329834,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.165912851691246,-3436.554931640625,304.1594543457031,0.7518006563186646,0.2384721636772155,0.2177119106054306,293.2982177734375,297.1499938964844,293.1499938964844,0.1164083555340766,-2724.39794921875,304.16363525390625,0.6845238208770752,0.1780741512775421,0.1725401729345321,293.2371520996094,297.1499938964844,293.1499938964844,0.3058314025402069,-4341.63232421875,304.1576538085937,0.8820303082466125,0.3906196355819702,0.2750880718231201,293.2771301269531,297.1499938964844,293.1499938964844,0.4556785821914673,-8071.3955078125,304.0996398925781,0.9873891472816468,0.5386404395103455,0.5136792063713074,293.1773376464844,297.1499938964844,293.1499938964844,0.0212372597306966,-4492.61279296875,304.1513977050781,0.4589747190475464,0.0598523169755935,0.2847906649112701,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784892857074737,0.8421305418014526,0.8421305418014526,1.0,1.0,-1.7569199800491333,0.7726477384567261,0.984272301197052,0.3693116903305053,0.0,0.0,0.581301748752594,98.3848114013672,114.0,12.763456344604492,-15324.455078125,602.0220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.5390625,18000.0,0.0,0.0,0.3304198384284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920660495758057,0.5920722484588623,-6.170530923554907e-06,0.0,0.0003353341307956,0.0,0.0,40.6550178527832,0.0,0.0,0.0,0.4019925594329834,4.0,0.0,1.0
