time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.163443312048912,-3394.961181640625,304.1603698730469,0.7385419607162476,0.2357754558324813,0.2155953794717788,293.2989196777344,297.1499938964844,293.1499938964844,0.1132825762033462,-2664.845947265625,304.1642761230469,0.6686866283416748,0.1741774678230285,0.1691790670156479,293.23785400390625,297.1499938964844,293.1499938964844,0.3030599355697632,-4309.6630859375,304.1596374511719,0.8667979836463928,0.3882704973220825,0.2736985981464386,293.29742431640625,297.1499938964844,293.1499938964844,0.4477467238903045,-7944.828125,304.1289978027344,0.9690746665000916,0.5312567353248596,0.5057400465011597,293.17852783203125,297.1499938964844,293.1499938964844,0.0207511447370052,-4438.845703125,304.1517333984375,0.444649338722229,0.058917298913002,0.2820732891559601,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825341165065765,0.8408657312393188,0.8408657312393188,1.0,1.0,-1.7358977794647217,0.7625957727432251,0.9733020067214966,0.3636102974414825,0.0,0.0,0.5806472897529602,105.52198791503906,117.0,26.871034622192383,-15105.1923828125,608.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575134277344,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.705078125,18000.0,0.0,0.0,0.3279479444026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941950082778931,0.5942012071609497,-6.210554602148477e-06,0.0,0.0003328254970256,0.0,0.0,41.0712890625,0.0,0.0,0.0,0.4030821621417999,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.163443312048912,-3394.961181640625,304.1603698730469,0.7385419607162476,0.2357754558324813,0.2155953794717788,293.2989196777344,297.1499938964844,293.1499938964844,0.1132825762033462,-2664.845947265625,304.1642761230469,0.6686866283416748,0.1741774678230285,0.1691790670156479,293.23785400390625,297.1499938964844,293.1499938964844,0.3030599355697632,-4309.6630859375,304.1596374511719,0.8667979836463928,0.3882704973220825,0.2736985981464386,293.29742431640625,297.1499938964844,293.1499938964844,0.4477467238903045,-7944.828125,304.1289978027344,0.9690746665000916,0.5312567353248596,0.5057400465011597,293.17852783203125,297.1499938964844,293.1499938964844,0.0207511447370052,-4438.845703125,304.1517333984375,0.444649338722229,0.058917298913002,0.2820732891559601,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825341165065765,0.8408657312393188,0.8408657312393188,1.0,1.0,-1.7358977794647217,0.7625957727432251,0.9733020067214966,0.3636102974414825,0.0,0.0,0.5806472897529602,105.52198791503906,117.0,26.871034622192383,-15105.1923828125,608.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575134277344,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.705078125,18000.0,0.0,0.0,0.3279479444026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941950082778931,0.5942012071609497,-6.210554602148477e-06,0.0,0.0003328254970256,0.0,0.0,41.0712890625,0.0,0.0,0.0,0.4030821621417999,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612035483121872,-3357.505126953125,304.16064453125,0.7287718057632446,0.2331199049949646,0.2134206295013427,293.2995300292969,297.1499938964844,293.1499938964844,0.1102917343378067,-2607.89306640625,304.1644897460937,0.6564424633979797,0.170280322432518,0.1657222360372543,293.238525390625,297.1499938964844,293.1499938964844,0.3006793260574341,-4282.58154296875,304.1603698730469,0.8558875918388367,0.3859117329120636,0.2722287476062774,293.3030700683594,297.1499938964844,293.1499938964844,0.4430355131626129,-7871.29541015625,304.14361572265625,0.9550428986549376,0.5263619422912598,0.5009903311729431,293.17926025390625,297.1499938964844,293.1499938964844,0.0202910974621772,-4388.50732421875,304.15191650390625,0.4344283640384674,0.0580427944660186,0.2791434228420257,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854246437549591,0.8396009206771851,0.8396009206771851,1.0,1.0,-1.718149185180664,0.7541090250015259,0.9640401601791382,0.3587509393692016,0.0,0.0,0.5802149772644043,110.96630859375,120.0,20.42457389831543,-14903.9130859375,612.3739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.326038658618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942175388336182,0.5942237973213196,-6.215320809133118e-06,0.0,0.0003308877930976,0.0,0.0,41.09910202026367,0.0,0.0,0.0,0.4031479060649872,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612035483121872,-3357.505126953125,304.16064453125,0.7287718057632446,0.2331199049949646,0.2134206295013427,293.2995300292969,297.1499938964844,293.1499938964844,0.1102917343378067,-2607.89306640625,304.1644897460937,0.6564424633979797,0.170280322432518,0.1657222360372543,293.238525390625,297.1499938964844,293.1499938964844,0.3006793260574341,-4282.58154296875,304.1603698730469,0.8558875918388367,0.3859117329120636,0.2722287476062774,293.3030700683594,297.1499938964844,293.1499938964844,0.4430355131626129,-7871.29541015625,304.14361572265625,0.9550428986549376,0.5263619422912598,0.5009903311729431,293.17926025390625,297.1499938964844,293.1499938964844,0.0202910974621772,-4388.50732421875,304.15191650390625,0.4344283640384674,0.0580427944660186,0.2791434228420257,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854246437549591,0.8396009206771851,0.8396009206771851,1.0,1.0,-1.718149185180664,0.7541090250015259,0.9640401601791382,0.3587509393692016,0.0,0.0,0.5802149772644043,110.96630859375,120.0,20.42457389831543,-14903.9130859375,612.3739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.326038658618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942175388336182,0.5942237973213196,-6.215320809133118e-06,0.0,0.0003308877930976,0.0,0.0,41.09910202026367,0.0,0.0,0.0,0.4031479060649872,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601169556379318,-3339.3349609375,304.1606750488281,0.724593460559845,0.2318222969770431,0.2123432159423828,293.2997131347656,297.1499938964844,293.1499938964844,0.1088164672255516,-2579.714599609375,304.16455078125,0.6511598229408264,0.1683500111103058,0.1639914065599441,293.2387390136719,297.1499938964844,293.1499938964844,0.2995193898677826,-4269.4267578125,304.1606140136719,0.8513756990432739,0.3847429752349853,0.2714879512786865,293.3040466308594,297.1499938964844,293.1499938964844,0.4409997463226318,-7840.31591796875,304.1484375,0.9489654302597046,0.5242336988449097,0.4990182816982269,293.179443359375,297.1499938964844,293.1499938964844,0.0200783498585224,-4365.0400390625,304.1519470214844,0.4303158223628998,0.0576392970979213,0.2777523696422577,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865854442119598,0.8389685153961182,0.8389685153961182,1.0,1.0,-1.7098495960235596,0.7501397728919983,0.959709882736206,0.3564767241477966,0.0,0.0,0.5796054005622864,113.29701232910156,120.0,16.969982147216797,-14806.5078125,613.4351196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140075683594,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8984375,18000.0,0.0,0.0,0.3252313733100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933632254600525,0.5933694243431091,-6.211384516063845e-06,0.0,0.0003300684911664,0.0,0.0,40.99696731567383,0.0,0.0,0.0,0.4028578698635101,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590528190135955,-3321.534423828125,304.1606750488281,0.7206993699073792,0.2305445224046707,0.2112767100334167,293.2998046875,297.1499938964844,293.1499938964844,0.1073578372597694,-2551.790771484375,304.16455078125,0.6462766528129578,0.1664344221353531,0.162266343832016,293.23895263671875,297.1499938964844,293.1499938964844,0.2983787357807159,-4256.505859375,304.1607360839844,0.8472888469696045,0.3835818171501159,0.2707469463348388,293.304443359375,297.1499938964844,293.1499938964844,0.4390449821949005,-7811.0,304.1522521972656,0.9433093667030334,0.52220219373703,0.4971607327461242,293.17950439453125,297.1499938964844,293.1499938964844,0.0198772102594375,-4342.72705078125,304.1519775390625,0.4266723096370697,0.0572546273469924,0.2764179110527038,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876128494739532,0.8385438919067383,0.8385438919067383,1.0,1.0,-1.7017754316329956,0.7462971806526184,0.9554782509803772,0.3542850315570831,0.0,0.0,0.5788164138793945,115.44862365722656,108.0,14.294312477111816,-14712.7548828125,614.1071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.3244841396808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921362638473511,0.5921424627304077,-6.204281817190349e-06,0.0,0.00032931016176,0.0,0.0,40.84278106689453,0.0,0.0,0.0,0.4024220407009125,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568009704351425,-3283.721435546875,304.160888671875,0.7191410660743713,0.2280910164117813,0.2090168595314026,293.2995910644531,297.1499938964844,293.1499938964844,0.1043249666690826,-2493.425048828125,304.1647644042969,0.64239501953125,0.1626840680837631,0.1586650758981704,293.239013671875,297.1499938964844,293.1499938964844,0.2959039211273193,-4228.3603515625,304.1612854003906,0.846729040145874,0.3813149929046631,0.2691366076469421,293.3042297363281,297.1499938964844,293.1499938964844,0.43495574593544,-7750.67578125,304.15826416015625,0.9420210123062134,0.5183327198028564,0.493445336818695,293.17919921875,297.1499938964844,293.1499938964844,0.0193803291767835,-4286.90478515625,304.1521301269531,0.4249366223812103,0.0565666109323501,0.2730549573898315,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843007385730743,0.8376947641372681,0.8376947641372681,1.0,1.0,-1.6843072175979614,0.7379873394966125,0.9463198781013488,0.3496041893959045,0.0,0.0,0.576256513595581,114.33414459228516,96.0,13.903160095214844,-14523.8818359375,598.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.3230695724487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881856679916382,0.5881918668746948,-6.180229320307262e-06,0.0,0.0003278745571151,0.0,0.0,40.3424186706543,0.0,0.0,0.0,0.4009944200515747,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568009704351425,-3283.721435546875,304.160888671875,0.7191410660743713,0.2280910164117813,0.2090168595314026,293.2995910644531,297.1499938964844,293.1499938964844,0.1043249666690826,-2493.425048828125,304.1647644042969,0.64239501953125,0.1626840680837631,0.1586650758981704,293.239013671875,297.1499938964844,293.1499938964844,0.2959039211273193,-4228.3603515625,304.1612854003906,0.846729040145874,0.3813149929046631,0.2691366076469421,293.3042297363281,297.1499938964844,293.1499938964844,0.43495574593544,-7750.67578125,304.15826416015625,0.9420210123062134,0.5183327198028564,0.493445336818695,293.17919921875,297.1499938964844,293.1499938964844,0.0193803291767835,-4286.90478515625,304.1521301269531,0.4249366223812103,0.0565666109323501,0.2730549573898315,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843007385730743,0.8376947641372681,0.8376947641372681,1.0,1.0,-1.6843072175979614,0.7379873394966125,0.9463198781013488,0.3496041893959045,0.0,0.0,0.576256513595581,114.33414459228516,96.0,13.903160095214844,-14523.8818359375,598.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.3230695724487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881856679916382,0.5881918668746948,-6.180229320307262e-06,0.0,0.0003278745571151,0.0,0.0,40.3424186706543,0.0,0.0,0.0,0.4009944200515747,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545456200838089,-3245.7392578125,304.1610107421875,0.72233647108078,0.2257983237504959,0.2067532241344452,293.2987060546875,297.1499938964844,293.1499938964844,0.1012845262885093,-2434.556640625,304.1649169921875,0.6427755355834961,0.1590706706047058,0.1550344079732895,293.23858642578125,297.1499938964844,293.1499938964844,0.2933484315872192,-4199.263671875,304.1617736816406,0.851862370967865,0.3791423439979553,0.2674764394760132,293.3031005859375,297.1499938964844,293.1499938964844,0.4307506382465362,-7689.60400390625,304.1624755859375,0.948242485523224,0.5146499872207642,0.4897691309452057,293.1783142089844,297.1499938964844,293.1499938964844,0.0188680812716484,-4228.21630859375,304.1522827148437,0.4274314641952514,0.0560037605464458,0.2695176303386688,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777000308036804,0.8368455767631531,0.8368455767631531,1.0,1.0,-1.666576266288757,0.7295602560043335,0.9370160102844238,0.3448737263679504,0.0,0.0,0.5722877383232117,109.31533813476562,84.0,13.624372482299805,-14332.5419921875,572.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.3215717077255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814878344535828,0.5814939737319946,-6.1378677855827846e-06,0.0,0.0003263544058427,0.0,0.0,39.49425506591797,0.0,0.0,0.0,0.398580402135849,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545456200838089,-3245.7392578125,304.1610107421875,0.72233647108078,0.2257983237504959,0.2067532241344452,293.2987060546875,297.1499938964844,293.1499938964844,0.1012845262885093,-2434.556640625,304.1649169921875,0.6427755355834961,0.1590706706047058,0.1550344079732895,293.23858642578125,297.1499938964844,293.1499938964844,0.2933484315872192,-4199.263671875,304.1617736816406,0.851862370967865,0.3791423439979553,0.2674764394760132,293.3031005859375,297.1499938964844,293.1499938964844,0.4307506382465362,-7689.60400390625,304.1624755859375,0.948242485523224,0.5146499872207642,0.4897691309452057,293.1783142089844,297.1499938964844,293.1499938964844,0.0188680812716484,-4228.21630859375,304.1522827148437,0.4274314641952514,0.0560037605464458,0.2695176303386688,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777000308036804,0.8368455767631531,0.8368455767631531,1.0,1.0,-1.666576266288757,0.7295602560043335,0.9370160102844238,0.3448737263679504,0.0,0.0,0.5722877383232117,109.31533813476562,84.0,13.624372482299805,-14332.5419921875,572.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.3215717077255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814878344535828,0.5814939737319946,-6.1378677855827846e-06,0.0,0.0003263544058427,0.0,0.0,39.49425506591797,0.0,0.0,0.0,0.398580402135849,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523448526859283,-3208.59326171875,304.1610107421875,0.7289674878120422,0.2236457616090774,0.2045308351516723,293.2973022460937,297.1499938964844,293.1499938964844,0.0982966125011444,-2376.37255859375,304.1649169921875,0.646300733089447,0.1555881798267364,0.1514355242252349,293.2378234863281,297.1499938964844,293.1499938964844,0.2907967865467071,-4170.208984375,304.162109375,0.8613991141319275,0.3770512342453003,0.2658060193061828,293.30145263671875,297.1499938964844,293.1499938964844,0.4265280663967132,-7628.9091796875,304.16534423828125,0.9595685601234436,0.5111070871353149,0.4861389696598053,293.1770324707031,297.1499938964844,293.1499938964844,0.0183766763657331,-4170.80224609375,304.15234375,0.4333832561969757,0.0555493906140327,0.266044020652771,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688834905624389,0.8360304236412048,0.8360304236412048,1.0,1.0,-1.6490521430969238,0.7212387323379517,0.9278134703636168,0.3402258157730102,0.0,0.0,0.5671396255493164,101.92581939697266,72.0,12.836221694946287,-14142.8935546875,540.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198162913322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724736452102661,0.5724797248840332,-6.079147169657517e-06,0.0,0.0003245729021728,0.0,0.0,38.3609733581543,0.0,0.0,0.0,0.3953266143798828,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523448526859283,-3208.59326171875,304.1610107421875,0.7289674878120422,0.2236457616090774,0.2045308351516723,293.2973022460937,297.1499938964844,293.1499938964844,0.0982966125011444,-2376.37255859375,304.1649169921875,0.646300733089447,0.1555881798267364,0.1514355242252349,293.2378234863281,297.1499938964844,293.1499938964844,0.2907967865467071,-4170.208984375,304.162109375,0.8613991141319275,0.3770512342453003,0.2658060193061828,293.30145263671875,297.1499938964844,293.1499938964844,0.4265280663967132,-7628.9091796875,304.16534423828125,0.9595685601234436,0.5111070871353149,0.4861389696598053,293.1770324707031,297.1499938964844,293.1499938964844,0.0183766763657331,-4170.80224609375,304.15234375,0.4333832561969757,0.0555493906140327,0.266044020652771,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688834905624389,0.8360304236412048,0.8360304236412048,1.0,1.0,-1.6490521430969238,0.7212387323379517,0.9278134703636168,0.3402258157730102,0.0,0.0,0.5671396255493164,101.92581939697266,72.0,12.836221694946287,-14142.8935546875,540.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198162913322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724736452102661,0.5724797248840332,-6.079147169657517e-06,0.0,0.0003245729021728,0.0,0.0,38.3609733581543,0.0,0.0,0.0,0.3953266143798828,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502191424369812,-3172.641357421875,304.160888671875,0.7386787533760071,0.2216124385595321,0.2023647427558899,293.2955017089844,297.1499938964844,293.1499938964844,0.0953811034560203,-2319.345703125,304.164794921875,0.6527090072631836,0.1522234380245208,0.1478931307792663,293.2368469238281,297.1499938964844,293.1499938964844,0.288284957408905,-4141.6083984375,304.1622619628906,0.8751081228256226,0.3750263750553131,0.2641414105892181,293.2994384765625,297.1499938964844,293.1499938964844,0.4223468005657196,-7569.2138671875,304.16717529296875,0.9743748903274536,0.5076768398284912,0.4825618863105774,293.1754455566406,297.1499938964844,293.1499938964844,0.017916701734066,-4116.03662109375,304.1523132324219,0.4429025053977966,0.0551822148263454,0.2627116739749908,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.358554482460022,0.8352152705192566,0.8352152705192566,1.0,1.0,-1.6319042444229126,0.7130981683731079,0.9188060760498048,0.3357038795948028,0.0,0.0,0.5609968304634094,93.08599853515624,60.0,11.30890941619873,-13954.9990234375,505.1714477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176799118518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561497688293457,0.5615037083625793,-6.007169758959208e-06,0.0,0.0003224046959076,0.0,0.0,37.00526428222656,0.0,0.0,0.0,0.3913823366165161,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502191424369812,-3172.641357421875,304.160888671875,0.7386787533760071,0.2216124385595321,0.2023647427558899,293.2955017089844,297.1499938964844,293.1499938964844,0.0953811034560203,-2319.345703125,304.164794921875,0.6527090072631836,0.1522234380245208,0.1478931307792663,293.2368469238281,297.1499938964844,293.1499938964844,0.288284957408905,-4141.6083984375,304.1622619628906,0.8751081228256226,0.3750263750553131,0.2641414105892181,293.2994384765625,297.1499938964844,293.1499938964844,0.4223468005657196,-7569.2138671875,304.16717529296875,0.9743748903274536,0.5076768398284912,0.4825618863105774,293.1754455566406,297.1499938964844,293.1499938964844,0.017916701734066,-4116.03662109375,304.1523132324219,0.4429025053977966,0.0551822148263454,0.2627116739749908,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.358554482460022,0.8352152705192566,0.8352152705192566,1.0,1.0,-1.6319042444229126,0.7130981683731079,0.9188060760498048,0.3357038795948028,0.0,0.0,0.5609968304634094,93.08599853515624,60.0,11.30890941619873,-13954.9990234375,505.1714477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176799118518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561497688293457,0.5615037083625793,-6.007169758959208e-06,0.0,0.0003224046959076,0.0,0.0,37.00526428222656,0.0,0.0,0.0,0.3913823366165161,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491880267858505,-3155.17724609375,304.1607666015625,0.7448070645332336,0.2206355780363083,0.2013050019741058,293.2944641113281,297.1499938964844,293.1499938964844,0.0939523801207542,-2291.34375,304.1647033691406,0.6570693850517273,0.1505815237760543,0.1461468189954757,293.2362976074219,297.1499938964844,293.1499938964844,0.2870510518550873,-4127.55908203125,304.1622619628906,0.8836233615875244,0.3740350008010864,0.263313889503479,293.29833984375,297.1499938964844,293.1499938964844,0.4202852547168731,-7539.8876953125,304.16778564453125,0.9826262593269348,0.5059984922409058,0.4807948768138885,293.17462158203125,297.1499938964844,293.1499938964844,0.0176993366330862,-4089.805908203125,304.1522827148437,0.4491959810256958,0.0550256669521331,0.2611063420772552,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.19580078125,1.0,0.3529569506645202,0.8348076939582825,0.8348076939582825,1.0,1.0,-1.6234928369522097,0.7091052532196045,0.9143875241279602,0.3334968090057373,0.0,0.0,0.5576233863830566,88.30680084228516,60.0,10.329681396484377,-13861.79296875,486.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.021484375,18000.0,0.0,0.0,0.3164430260658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554250478744507,0.5554310083389282,-5.967399829387432e-06,0.0,0.0003211494477,0.0,0.0,36.26796722412109,0.0,0.0,0.0,0.3892109990119934,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481787711381912,-3138.06787109375,304.16064453125,0.7519226670265198,0.2196825891733169,0.2002610266208648,293.2933959960937,297.1499938964844,293.1499938964844,0.0925428494811058,-2263.698974609375,304.1645812988281,0.6622890830039978,0.1489643007516861,0.1444177776575088,293.2357177734375,297.1499938964844,293.1499938964844,0.2858341634273529,-4113.70361328125,304.1622619628906,0.8933291435241699,0.3730557262897491,0.2624902427196502,293.2972106933594,297.1499938964844,293.1499938964844,0.4182482063770294,-7510.95849609375,304.1682434082031,0.9911781549453736,0.5043419003486633,0.4790423214435577,293.1737365722656,297.1499938964844,293.1499938964844,0.0174902118742465,-4064.35546875,304.1522521972656,0.4566583335399627,0.0548841506242752,0.2595415711402893,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.3471258282661438,0.8344298005104065,0.8344298005104065,1.0,1.0,-1.6151918172836304,0.7051673531532288,0.9100244641304016,0.331329733133316,0.0,0.0,0.5540947318077087,83.36421203613281,48.0,9.226519584655762,-13769.0927734375,468.2902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3150877654552459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549058198928833,0.5490641593933105,-5.925867753830971e-06,0.0,0.0003197740297764,0.0,0.0,35.50526428222656,0.0,0.0,0.0,0.3869440257549286,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461807489395141,-3103.990234375,304.1604309082031,0.7665830254554749,0.2178709208965301,0.1982905268669128,293.2909240722656,297.1499938964844,293.1499938964844,0.0897722467780113,-2209.21630859375,304.1643371582031,0.6728609800338745,0.1458321064710617,0.1410876661539077,293.234375,297.1499938964844,293.1499938964844,0.2833158373832702,-4084.845947265625,304.1623840332031,0.9133366346359252,0.3711580634117126,0.2609103620052337,293.2891845703125,297.1499938964844,293.1499938964844,0.4020926058292389,-7271.91259765625,304.19091796875,0.9990000128746032,0.5021944046020508,0.4635169804096222,293.1717834472656,297.1499938964844,293.1499938964844,0.0171250123530626,-4018.7275390625,304.152099609375,0.4714219272136688,0.0546792261302471,0.2568918168544769,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344059586524963,0.8336739540100098,0.8336739540100098,1.0,1.0,-1.5849101543426514,0.6908023357391357,0.8941077589988708,0.3237760066986084,0.0,0.0,0.5455567836761475,74.3244400024414,36.0,25.365890502929688,-13524.9130859375,426.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.31196328997612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351905822753906,0.5351964235305786,-5.838369361299556e-06,0.0,0.0003166031092405,0.0,0.0,33.891700744628906,0.0,0.0,0.0,0.3820325434207916,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461807489395141,-3103.990234375,304.1604309082031,0.7665830254554749,0.2178709208965301,0.1982905268669128,293.2909240722656,297.1499938964844,293.1499938964844,0.0897722467780113,-2209.21630859375,304.1643371582031,0.6728609800338745,0.1458321064710617,0.1410876661539077,293.234375,297.1499938964844,293.1499938964844,0.2833158373832702,-4084.845947265625,304.1623840332031,0.9133366346359252,0.3711580634117126,0.2609103620052337,293.2891845703125,297.1499938964844,293.1499938964844,0.4020926058292389,-7271.91259765625,304.19091796875,0.9990000128746032,0.5021944046020508,0.4635169804096222,293.1717834472656,297.1499938964844,293.1499938964844,0.0171250123530626,-4018.7275390625,304.152099609375,0.4714219272136688,0.0546792261302471,0.2568918168544769,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344059586524963,0.8336739540100098,0.8336739540100098,1.0,1.0,-1.5849101543426514,0.6908023357391357,0.8941077589988708,0.3237760066986084,0.0,0.0,0.5455567836761475,74.3244400024414,36.0,25.365890502929688,-13524.9130859375,426.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.31196328997612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351905822753906,0.5351964235305786,-5.838369361299556e-06,0.0,0.0003166031092405,0.0,0.0,33.891700744628906,0.0,0.0,0.0,0.3820325434207916,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439373642206192,-3065.095947265625,304.1606750488281,0.782658576965332,0.2161134183406829,0.1964279860258102,293.2883605957031,297.1499938964844,293.1499938964844,0.0869007930159568,-2152.34423828125,304.1643371582031,0.6843866109848022,0.1427810043096542,0.137894868850708,293.2331237792969,297.1499938964844,293.1499938964844,0.2801837921142578,-4048.363037109375,304.1634521484375,0.9365642070770264,0.3692720234394073,0.2593852877616882,293.2494506835937,297.1499938964844,293.1499938964844,0.3689412474632263,-6776.26806640625,304.2323303222656,0.9990000128746032,0.5066587328910828,0.431839644908905,293.1693725585937,297.1499938964844,293.1499938964844,0.016812078654766,-3976.7197265625,304.15191650390625,0.4838910102844238,0.0546133145689964,0.255023330450058,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198263049125671,0.8329181671142578,0.8329181671142578,1.0,1.0,-1.5369553565979004,0.6682092547416687,0.8687461018562317,0.3117437362670898,0.0,0.0,0.5290683507919312,65.84790802001953,39.0,44.44599914550781,-13120.58203125,378.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.3077571988105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51011723279953,0.5101229548454285,-5.701637292077066e-06,0.0,0.0003123344213236,0.0,0.0,31.185964584350582,0.0,0.0,0.0,0.3735551536083221,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439373642206192,-3065.095947265625,304.1606750488281,0.782658576965332,0.2161134183406829,0.1964279860258102,293.2883605957031,297.1499938964844,293.1499938964844,0.0869007930159568,-2152.34423828125,304.1643371582031,0.6843866109848022,0.1427810043096542,0.137894868850708,293.2331237792969,297.1499938964844,293.1499938964844,0.2801837921142578,-4048.363037109375,304.1634521484375,0.9365642070770264,0.3692720234394073,0.2593852877616882,293.2494506835937,297.1499938964844,293.1499938964844,0.3689412474632263,-6776.26806640625,304.2323303222656,0.9990000128746032,0.5066587328910828,0.431839644908905,293.1693725585937,297.1499938964844,293.1499938964844,0.016812078654766,-3976.7197265625,304.15191650390625,0.4838910102844238,0.0546133145689964,0.255023330450058,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198263049125671,0.8329181671142578,0.8329181671142578,1.0,1.0,-1.5369553565979004,0.6682092547416687,0.8687461018562317,0.3117437362670898,0.0,0.0,0.5290683507919312,65.84790802001953,39.0,44.44599914550781,-13120.58203125,378.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.3077571988105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51011723279953,0.5101229548454285,-5.701637292077066e-06,0.0,0.0003123344213236,0.0,0.0,31.185964584350582,0.0,0.0,0.0,0.3735551536083221,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421258896589279,-3034.044921875,304.1601257324219,0.7949314713478088,0.2143601775169372,0.1946663558483123,293.2860412597656,297.1499938964844,293.1499938964844,0.0843280851840972,-2101.8994140625,304.1638488769531,0.6921984553337097,0.1397426724433899,0.1348204463720321,293.2322082519531,297.1499938964844,293.1499938964844,0.2777628302574157,-4020.655517578125,304.1629638671875,0.9538347721099854,0.3673548996448517,0.2579110860824585,293.1921081542969,297.1499938964844,293.1499938964844,0.3445379734039306,-6416.126953125,304.24481201171875,0.9990000128746032,0.5157582759857178,0.4089749455451965,293.1669311523437,297.1499938964844,293.1499938964844,0.0166657362133264,-3957.2802734375,304.1515197753906,0.4928179681301117,0.0546222180128097,0.2540715932846069,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096770644187927,0.8324552178382874,0.8324552178382874,1.0,1.0,-1.5007766485214231,0.6512318253517151,0.849544882774353,0.3027084469795227,0.0,0.0,0.5119454264640808,60.05449676513672,57.0,20.441118240356445,-12735.6005859375,345.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.1796875,18000.0,0.0,0.0,0.302006334066391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801972508430481,0.4802027642726898,-5.527913344849367e-06,0.0,0.0003064980264753,0.0,0.0,28.08375740051269,0.0,0.0,0.0,0.3635692894458771,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421258896589279,-3034.044921875,304.1601257324219,0.7949314713478088,0.2143601775169372,0.1946663558483123,293.2860412597656,297.1499938964844,293.1499938964844,0.0843280851840972,-2101.8994140625,304.1638488769531,0.6921984553337097,0.1397426724433899,0.1348204463720321,293.2322082519531,297.1499938964844,293.1499938964844,0.2777628302574157,-4020.655517578125,304.1629638671875,0.9538347721099854,0.3673548996448517,0.2579110860824585,293.1921081542969,297.1499938964844,293.1499938964844,0.3445379734039306,-6416.126953125,304.24481201171875,0.9990000128746032,0.5157582759857178,0.4089749455451965,293.1669311523437,297.1499938964844,293.1499938964844,0.0166657362133264,-3957.2802734375,304.1515197753906,0.4928179681301117,0.0546222180128097,0.2540715932846069,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096770644187927,0.8324552178382874,0.8324552178382874,1.0,1.0,-1.5007766485214231,0.6512318253517151,0.849544882774353,0.3027084469795227,0.0,0.0,0.5119454264640808,60.05449676513672,57.0,20.441118240356445,-12735.6005859375,345.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.1796875,18000.0,0.0,0.0,0.302006334066391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801972508430481,0.4802027642726898,-5.527913344849367e-06,0.0,0.0003064980264753,0.0,0.0,28.08375740051269,0.0,0.0,0.0,0.3635692894458771,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408924162387848,-3013.521484375,304.1587829589844,0.7938018441200256,0.2125663757324218,0.1930586546659469,293.2842102050781,297.1499938964844,293.1499938964844,0.0821438580751419,-2059.753173828125,304.162841796875,0.6878616213798523,0.1366710513830185,0.1319147497415542,293.2316589355469,297.1499938964844,293.1499938964844,0.2763391733169555,-4005.128173828125,304.16094970703125,0.9534295797348022,0.3653805553913116,0.2565416097640991,293.1466064453125,297.1499938964844,293.1499938964844,0.3416095077991485,-6385.767578125,304.2171325683594,0.9990000128746032,0.523970901966095,0.4072809815406799,293.165283203125,297.1499938964844,293.1499938964844,0.0166622176766395,-3958.50146484375,304.1510314941406,0.4933227598667145,0.0545281879603862,0.253750592470169,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086629807949066,0.8319922685623169,0.8319922685623169,1.0,1.0,-1.4912782907485962,0.646772563457489,0.844505786895752,0.3002399206161499,0.0,0.0,0.499607652425766,59.513427734375,75.0,-24.10281753540039,-12512.5458984375,339.2245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950977683067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456212431192398,0.4562177956104278,-5.381549271987751e-06,0.0,0.0002994867390953,0.0,0.0,25.70355033874512,0.0,0.0,0.0,0.3555772602558136,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408924162387848,-3013.521484375,304.1587829589844,0.7938018441200256,0.2125663757324218,0.1930586546659469,293.2842102050781,297.1499938964844,293.1499938964844,0.0821438580751419,-2059.753173828125,304.162841796875,0.6878616213798523,0.1366710513830185,0.1319147497415542,293.2316589355469,297.1499938964844,293.1499938964844,0.2763391733169555,-4005.128173828125,304.16094970703125,0.9534295797348022,0.3653805553913116,0.2565416097640991,293.1466064453125,297.1499938964844,293.1499938964844,0.3416095077991485,-6385.767578125,304.2171325683594,0.9990000128746032,0.523970901966095,0.4072809815406799,293.165283203125,297.1499938964844,293.1499938964844,0.0166622176766395,-3958.50146484375,304.1510314941406,0.4933227598667145,0.0545281879603862,0.253750592470169,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086629807949066,0.8319922685623169,0.8319922685623169,1.0,1.0,-1.4912782907485962,0.646772563457489,0.844505786895752,0.3002399206161499,0.0,0.0,0.499607652425766,59.513427734375,75.0,-24.10281753540039,-12512.5458984375,339.2245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950977683067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456212431192398,0.4562177956104278,-5.381549271987751e-06,0.0,0.0002994867390953,0.0,0.0,25.70355033874512,0.0,0.0,0.0,0.3555772602558136,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404567062854766,-3006.5576171875,304.1579895019531,0.7887325882911682,0.2116529196500778,0.1922939568758011,293.283447265625,297.1499938964844,293.1499938964844,0.0811677575111389,-2041.16455078125,304.16229248046875,0.6816580891609192,0.1351210176944732,0.130505695939064,293.2315368652344,297.1499938964844,293.1499938964844,0.2759559154510498,-4001.334716796875,304.15966796875,0.9473947286605836,0.3643730580806732,0.2558845579624176,293.1372985839844,297.1499938964844,293.1499938964844,0.3473328053951263,-6480.0390625,304.1944885253906,0.9990000128746032,0.5258538722991943,0.4133124351501465,293.164794921875,297.1499938964844,293.1499938964844,0.0166872423142194,-3963.3896484375,304.1507873535156,0.4906717538833618,0.0544293597340583,0.2536321878433227,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108578324317932,0.8317607641220093,0.8317607641220093,1.0,1.0,-1.4949735403060913,0.6484830379486084,0.8464904427528381,0.30111163854599,0.0,0.0,0.4966937899589538,60.90084457397461,75.0,-42.62663269042969,-12478.2783203125,344.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916076660156,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.54296875,18000.0,0.0,0.0,0.291508674621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491921663284302,0.4491975009441376,-5.332516138878418e-06,0.0,0.0002958442491944,0.0,0.0,25.004653930664062,0.0,0.0,0.0,0.3531607091426849,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400728672742843,-3000.508056640625,304.1572265625,0.7814435958862305,0.2107295095920562,0.1915521174669265,293.28277587890625,297.1499938964844,293.1499938964844,0.0802257657051086,-2023.2998046875,304.1617736816406,0.6735138297080994,0.1335624456405639,0.1291220039129257,293.2314758300781,297.1499938964844,293.1499938964844,0.2756600081920624,-3998.55029296875,304.158447265625,0.9381842017173768,0.3633515238761902,0.2552428245544433,293.1386108398437,297.1499938964844,293.1499938964844,0.3569222688674927,-6632.10302734375,304.1689453125,0.9990000128746032,0.5257651805877686,0.4230402708053589,293.16455078125,297.1499938964844,293.1499938964844,0.0167161226272583,-3968.94775390625,304.1506042480469,0.4865007400512695,0.0542885214090347,0.2535068988800049,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145683407783508,0.831475555896759,0.831475555896759,1.0,1.0,-1.503174901008606,0.6522951722145081,0.8508797287940979,0.303095281124115,0.0,0.0,0.4956763982772827,63.22046661376953,93.0,-55.84624481201172,-12487.4921875,354.4574890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641174316406,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.736328125,18000.0,0.0,0.0,0.2880224585533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453899264335632,0.4453952312469482,-5.301263172441395e-06,0.0,0.0002923061838373,0.0,0.0,24.61178970336914,0.0,0.0,0.0,0.3517841398715973,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394136697053909,-2990.293701171875,304.1559143066406,0.7625550031661987,0.2088499814271927,0.1901263743638992,293.2817077636719,297.1499938964844,293.1499938964844,0.078412264585495,-1989.076171875,304.160888671875,0.6537363529205322,0.1304167509078979,0.1264197379350662,293.2315979003906,297.1499938964844,293.1499938964844,0.2752417027950287,-3994.93359375,304.1563415527344,0.9131064414978028,0.3612599372863769,0.2539942264556885,293.1734313964844,297.1499938964844,293.1499938964844,0.385901391506195,-7078.43994140625,304.1142883300781,0.9990000128746032,0.5190832018852234,0.4515319764614105,293.1649169921875,297.1499938964844,293.1499938964844,0.0167533494532108,-3977.8115234375,304.1503295898437,0.4737930297851562,0.0538484714925289,0.2530222833156585,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257372677326202,0.8309050798416138,0.8309050798416138,1.0,1.0,-1.5303361415863037,0.6649578213691711,0.8653782606124878,0.3097543716430664,0.0,0.0,0.4995056688785553,70.36918640136719,96.0,-69.8292465209961,-12615.955078125,386.6444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818867564201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471353888511657,0.4471406936645508,-5.2885079639963806e-06,0.0,0.0002860792155843,0.0,0.0,24.68185043334961,0.0,0.0,0.0,0.352047860622406,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394136697053909,-2990.293701171875,304.1559143066406,0.7625550031661987,0.2088499814271927,0.1901263743638992,293.2817077636719,297.1499938964844,293.1499938964844,0.078412264585495,-1989.076171875,304.160888671875,0.6537363529205322,0.1304167509078979,0.1264197379350662,293.2315979003906,297.1499938964844,293.1499938964844,0.2752417027950287,-3994.93359375,304.1563415527344,0.9131064414978028,0.3612599372863769,0.2539942264556885,293.1734313964844,297.1499938964844,293.1499938964844,0.385901391506195,-7078.43994140625,304.1142883300781,0.9990000128746032,0.5190832018852234,0.4515319764614105,293.1649169921875,297.1499938964844,293.1499938964844,0.0167533494532108,-3977.8115234375,304.1503295898437,0.4737930297851562,0.0538484714925289,0.2530222833156585,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257372677326202,0.8309050798416138,0.8309050798416138,1.0,1.0,-1.5303361415863037,0.6649578213691711,0.8653782606124878,0.3097543716430664,0.0,0.0,0.4995056688785553,70.36918640136719,96.0,-69.8292465209961,-12615.955078125,386.6444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818867564201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471353888511657,0.4471406936645508,-5.2885079639963806e-06,0.0,0.0002860792155843,0.0,0.0,24.68185043334961,0.0,0.0,0.0,0.352047860622406,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385066956281662,-2975.329833984375,304.1554870605469,0.7473838329315186,0.206983283162117,0.1886782050132751,293.2807006835937,297.1499938964844,293.1499938964844,0.0764289423823356,-1951.3699951171875,304.1605834960937,0.6377055644989014,0.1272853314876556,0.123696431517601,293.2318420410156,297.1499938964844,293.1499938964844,0.2743412256240845,-3985.139892578125,304.1557922363281,0.894151508808136,0.3591480553150177,0.2527085542678833,293.2376403808594,297.1499938964844,293.1499938964844,0.4125309288501739,-7475.19775390625,304.0824890136719,0.9990000128746032,0.5055019855499268,0.4767145812511444,293.1659545898437,297.1499938964844,293.1499938964844,0.0166516918689012,-3967.684326171875,304.150390625,0.459297239780426,0.0532602593302726,0.2517053186893463,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349399864673614,0.8303346633911133,0.8303346633911133,1.0,1.0,-1.5524433851242063,0.6752226948738098,0.8772206902503967,0.3153421878814697,0.0,0.0,0.5074146389961243,77.02717590332031,99.0,-46.53911972045898,-12775.458984375,415.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775310277938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584673941135406,0.458472728729248,-5.334621164365672e-06,0.0,0.0002816586929839,0.0,0.0,25.6699275970459,0.0,0.0,0.0,0.3554705679416656,4.0,0.0,1.0
