time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385066956281662,-2975.329833984375,304.1554870605469,0.7473838329315186,0.206983283162117,0.1886782050132751,293.2807006835937,297.1499938964844,293.1499938964844,0.0764289423823356,-1951.3699951171875,304.1605834960937,0.6377055644989014,0.1272853314876556,0.123696431517601,293.2318420410156,297.1499938964844,293.1499938964844,0.2743412256240845,-3985.139892578125,304.1557922363281,0.894151508808136,0.3591480553150177,0.2527085542678833,293.2376403808594,297.1499938964844,293.1499938964844,0.4125309288501739,-7475.19775390625,304.0824890136719,0.9990000128746032,0.5055019855499268,0.4767145812511444,293.1659545898437,297.1499938964844,293.1499938964844,0.0166516918689012,-3967.684326171875,304.150390625,0.459297239780426,0.0532602593302726,0.2517053186893463,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349399864673614,0.8303346633911133,0.8303346633911133,1.0,1.0,-1.5524433851242063,0.6752226948738098,0.8772206902503967,0.3153421878814697,0.0,0.0,0.5074146389961243,77.02717590332031,99.0,-46.53911972045898,-12775.458984375,415.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775310277938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584673941135406,0.458472728729248,-5.334621164365672e-06,0.0,0.0002816586929839,0.0,0.0,25.6699275970459,0.0,0.0,0.0,0.3554705679416656,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371055692434311,-2950.8056640625,304.1560363769531,0.7305276989936829,0.2051765918731689,0.1873752474784851,293.2794189453125,297.1499938964844,293.1499938964844,0.0741985365748405,-1908.3245849609373,304.1607971191406,0.6204517483711243,0.1242297291755676,0.1211339086294174,293.23193359375,297.1499938964844,293.1499938964844,0.2723088264465332,-3961.1611328125,304.1573486328125,0.8727632761001587,0.3570545613765716,0.2515071928501129,293.2845153808594,297.1499938964844,293.1499938964844,0.4076104462146759,-7388.12548828125,304.1142578125,0.9791666865348816,0.4936739504337311,0.4706111252307892,293.1674194335937,297.1499938964844,293.1499938964844,0.0164449661970138,-3940.062744140625,304.150634765625,0.4411392211914062,0.0525614731013774,0.2502966523170471,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416040539741516,0.8292220830917358,0.8292220830917358,1.0,1.0,-1.537417769432068,0.6679663062095642,0.8694514632225037,0.3118364512920379,0.0,0.0,0.5102324485778809,85.35883331298828,102.0,17.84185218811035,-12722.0703125,429.5314636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.970703125,18000.0,0.0,0.0,0.2748900949954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673449397087097,0.4673503339290619,-5.391279046307318e-06,0.0,0.0002789784921333,0.0,0.0,26.546539306640625,0.0,0.0,0.0,0.3583757281303406,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371055692434311,-2950.8056640625,304.1560363769531,0.7305276989936829,0.2051765918731689,0.1873752474784851,293.2794189453125,297.1499938964844,293.1499938964844,0.0741985365748405,-1908.3245849609373,304.1607971191406,0.6204517483711243,0.1242297291755676,0.1211339086294174,293.23193359375,297.1499938964844,293.1499938964844,0.2723088264465332,-3961.1611328125,304.1573486328125,0.8727632761001587,0.3570545613765716,0.2515071928501129,293.2845153808594,297.1499938964844,293.1499938964844,0.4076104462146759,-7388.12548828125,304.1142578125,0.9791666865348816,0.4936739504337311,0.4706111252307892,293.1674194335937,297.1499938964844,293.1499938964844,0.0164449661970138,-3940.062744140625,304.150634765625,0.4411392211914062,0.0525614731013774,0.2502966523170471,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416040539741516,0.8292220830917358,0.8292220830917358,1.0,1.0,-1.537417769432068,0.6679663062095642,0.8694514632225037,0.3118364512920379,0.0,0.0,0.5102324485778809,85.35883331298828,102.0,17.84185218811035,-12722.0703125,429.5314636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.970703125,18000.0,0.0,0.0,0.2748900949954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673449397087097,0.4673503339290619,-5.391279046307318e-06,0.0,0.0002789784921333,0.0,0.0,26.546539306640625,0.0,0.0,0.0,0.3583757281303406,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356230527162552,-2924.857666015625,304.1564636230469,0.7180241942405701,0.2033243775367736,0.1859802454710006,293.2785339355469,297.1499938964844,293.1499938964844,0.0718905702233314,-1864.0994873046875,304.1610412597656,0.60578453540802,0.1211345717310905,0.1184892728924751,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261043548584,-3935.54296875,304.1584777832031,0.8574733734130859,0.3548765778541565,0.2502070963382721,293.2978515625,297.1499938964844,293.1499938964844,0.4013612866401672,-7288.51171875,304.1361083984375,0.9596841335296632,0.4875281155109405,0.4641664028167724,293.1689453125,297.1499938964844,293.1499938964844,0.0161598715931177,-3902.07666015625,304.15087890625,0.4284100830554962,0.0518099330365657,0.2482239454984665,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463923633098602,0.8281094431877136,0.8281094431877136,1.0,1.0,-1.520724534988403,0.6599764823913574,0.8607480525970459,0.307785153388977,0.0,0.0,0.508816123008728,92.03553771972656,105.0,17.475116729736328,-12542.861328125,437.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729915082454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653801023960113,0.4653854966163635,-5.393353148974711e-06,0.0,0.0002770516730379,0.0,0.0,26.41269874572754,0.0,0.0,0.0,0.3579877316951751,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356230527162552,-2924.857666015625,304.1564636230469,0.7180241942405701,0.2033243775367736,0.1859802454710006,293.2785339355469,297.1499938964844,293.1499938964844,0.0718905702233314,-1864.0994873046875,304.1610412597656,0.60578453540802,0.1211345717310905,0.1184892728924751,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261043548584,-3935.54296875,304.1584777832031,0.8574733734130859,0.3548765778541565,0.2502070963382721,293.2978515625,297.1499938964844,293.1499938964844,0.4013612866401672,-7288.51171875,304.1361083984375,0.9596841335296632,0.4875281155109405,0.4641664028167724,293.1689453125,297.1499938964844,293.1499938964844,0.0161598715931177,-3902.07666015625,304.15087890625,0.4284100830554962,0.0518099330365657,0.2482239454984665,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463923633098602,0.8281094431877136,0.8281094431877136,1.0,1.0,-1.520724534988403,0.6599764823913574,0.8607480525970459,0.307785153388977,0.0,0.0,0.508816123008728,92.03553771972656,105.0,17.475116729736328,-12542.861328125,437.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729915082454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653801023960113,0.4653854966163635,-5.393353148974711e-06,0.0,0.0002770516730379,0.0,0.0,26.41269874572754,0.0,0.0,0.0,0.3579877316951751,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349242478609085,-2912.689208984375,304.15655517578125,0.7127628922462463,0.2024144232273101,0.1852674782276153,293.278076171875,297.1499938964844,293.1499938964844,0.0707446858286857,-1842.333251953125,304.1611022949219,0.5991138815879822,0.1195952445268631,0.1171443909406662,293.232666015625,297.1499938964844,293.1499938964844,0.2691143155097961,-3923.754150390625,304.1587829589844,0.8515135645866394,0.3537908494472503,0.2495358139276504,293.300048828125,297.1499938964844,293.1499938964844,0.3992103338241577,-7254.6494140625,304.1424865722656,0.9516265988349916,0.485223114490509,0.4619398713111877,293.16949462890625,297.1499938964844,293.1499938964844,0.0160228591412305,-3883.973876953125,304.1509704589844,0.4236021339893341,0.0514606721699237,0.2471539825201034,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483436405658722,0.8275531530380249,0.8275531530380249,1.0,1.0,-1.5134904384613037,0.6565014719963074,0.8569890260696411,0.3060524463653564,0.0,0.0,0.5082584619522095,94.8218765258789,105.0,15.67205047607422,-12467.888671875,440.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.2721945643424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647344648838043,0.4647398591041565,-5.390392288973089e-06,0.0,0.0002762429066933,0.0,0.0,26.353445053100582,0.0,0.0,0.0,0.3577802181243896,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342338770627975,-2900.666259765625,304.1566162109375,0.7078263163566589,0.2015205472707748,0.1845582574605941,293.277587890625,297.1499938964844,293.1499938964844,0.0695973113179206,-1820.6322021484373,304.1611633300781,0.5928136706352234,0.1180687621235847,0.1157992854714393,293.2328186035156,297.1499938964844,293.1499938964844,0.2681067287921905,-3912.0263671875,304.15899658203125,0.8462845087051392,0.3527131676673889,0.2488614916801452,293.3009948730469,297.1499938964844,293.1499938964844,0.3972626626491546,-7224.4267578125,304.1473999023437,0.944328784942627,0.4831324517726898,0.459984540939331,293.169921875,297.1499938964844,293.1499938964844,0.0158929005265235,-3866.70654296875,304.1510314941406,0.4194979071617126,0.0511325933039188,0.2461293637752533,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500778675079345,0.8272342681884766,0.8272342681884766,1.0,1.0,-1.5066369771957395,0.653224766254425,0.8534121513366699,0.3044487535953522,0.0,0.0,0.5074422359466553,97.35384368896484,93.0,13.13022518157959,-12393.2587890625,443.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714819014072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636505544185638,0.4636559188365936,-5.385701570048696e-06,0.0,0.0002755196182988,0.0,0.0,26.25531578063965,0.0,0.0,0.0,0.3574401438236236,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327603310346603,-2874.972412109375,304.1568908691406,0.7056738138198853,0.1998236328363418,0.1830078065395355,293.2763061523437,297.1499938964844,293.1499938964844,0.0671771988272667,-1775.16357421875,304.1614990234375,0.5871060490608215,0.1150923818349838,0.1129587292671203,293.2327880859375,297.1499938964844,293.1499938964844,0.2659762799739837,-3887.20556640625,304.1595764160156,0.8446249961853027,0.3506181836128235,0.247390866279602,293.3009948730469,297.1499938964844,293.1499938964844,0.3934794068336487,-7166.85107421875,304.15447998046875,0.9413632154464722,0.4793028235435486,0.4562903046607971,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630782246589,-3822.65869140625,304.1512451171875,0.4173360168933868,0.0505633577704429,0.2434384524822235,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478364646434784,0.8265964388847351,0.8265964388847351,1.0,1.0,-1.4919354915618896,0.6461986899375916,0.8457368612289429,0.3010565340518951,0.0,0.0,0.5054076910018921,97.13753509521484,81.0,10.551498413085938,-12243.919921875,435.0719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702153027057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607411623001098,0.460746556520462,-5.371695806388743e-06,0.0,0.0002742341603152,0.0,0.0,25.987058639526367,0.0,0.0,0.0,0.3565142452716827,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327603310346603,-2874.972412109375,304.1568908691406,0.7056738138198853,0.1998236328363418,0.1830078065395355,293.2763061523437,297.1499938964844,293.1499938964844,0.0671771988272667,-1775.16357421875,304.1614990234375,0.5871060490608215,0.1150923818349838,0.1129587292671203,293.2327880859375,297.1499938964844,293.1499938964844,0.2659762799739837,-3887.20556640625,304.1595764160156,0.8446249961853027,0.3506181836128235,0.247390866279602,293.3009948730469,297.1499938964844,293.1499938964844,0.3934794068336487,-7166.85107421875,304.15447998046875,0.9413632154464722,0.4793028235435486,0.4562903046607971,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630782246589,-3822.65869140625,304.1512451171875,0.4173360168933868,0.0505633577704429,0.2434384524822235,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478364646434784,0.8265964388847351,0.8265964388847351,1.0,1.0,-1.4919354915618896,0.6461986899375916,0.8457368612289429,0.3010565340518951,0.0,0.0,0.5054076910018921,97.13753509521484,81.0,10.551498413085938,-12243.919921875,435.0719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702153027057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607411623001098,0.460746556520462,-5.371695806388743e-06,0.0,0.0002742341603152,0.0,0.0,25.987058639526367,0.0,0.0,0.0,0.3565142452716827,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312675029039383,-2848.888671875,304.1570739746094,0.70965576171875,0.198272243142128,0.1814371049404144,293.2745666503906,297.1499938964844,293.1499938964844,0.0647016242146492,-1729.0887451171875,304.1617736816406,0.5868504047393799,0.112246848642826,0.1100803837180137,293.2322692871094,297.1499938964844,293.1499938964844,0.263775497674942,-3861.543701171875,304.1600341796875,0.8496514558792114,0.3486260175704956,0.2458737790584564,293.2996826171875,297.1499938964844,293.1499938964844,0.3896785378456116,-7110.0693359375,304.1592712402344,0.9473755955696106,0.4757430851459503,0.4527396261692047,293.1698608398437,297.1499938964844,293.1499938964844,0.0152188744395971,-3775.88818359375,304.1513977050781,0.4198212921619415,0.0501230284571647,0.240579605102539,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419054448604584,0.8259586095809937,0.8259586095809937,1.0,1.0,-1.477078914642334,0.639091432094574,0.83798748254776,0.2976861596107483,0.0,0.0,0.5024230480194092,92.93861389160156,69.0,9.452425956726074,-12094.27734375,416.4830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690090537071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563805758953094,0.4563859403133392,-5.350603260012576e-06,0.0,0.0002730099949985,0.0,0.0,25.587549209594727,0.0,0.0,0.0,0.3551289737224579,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312675029039383,-2848.888671875,304.1570739746094,0.70965576171875,0.198272243142128,0.1814371049404144,293.2745666503906,297.1499938964844,293.1499938964844,0.0647016242146492,-1729.0887451171875,304.1617736816406,0.5868504047393799,0.112246848642826,0.1100803837180137,293.2322692871094,297.1499938964844,293.1499938964844,0.263775497674942,-3861.543701171875,304.1600341796875,0.8496514558792114,0.3486260175704956,0.2458737790584564,293.2996826171875,297.1499938964844,293.1499938964844,0.3896785378456116,-7110.0693359375,304.1592712402344,0.9473755955696106,0.4757430851459503,0.4527396261692047,293.1698608398437,297.1499938964844,293.1499938964844,0.0152188744395971,-3775.88818359375,304.1513977050781,0.4198212921619415,0.0501230284571647,0.240579605102539,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419054448604584,0.8259586095809937,0.8259586095809937,1.0,1.0,-1.477078914642334,0.639091432094574,0.83798748254776,0.2976861596107483,0.0,0.0,0.5024230480194092,92.93861389160156,69.0,9.452425956726074,-12094.27734375,416.4830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690090537071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563805758953094,0.4563859403133392,-5.350603260012576e-06,0.0,0.0002730099949985,0.0,0.0,25.587549209594727,0.0,0.0,0.0,0.3551289737224579,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298053562641143,-2823.31298828125,304.1571350097656,0.7179317474365234,0.1968419402837753,0.1798848956823349,293.2724609375,297.1499938964844,293.1499938964844,0.0622214004397392,-1683.4075927734375,304.1619873046875,0.5907996892929077,0.1095193848013877,0.1072167754173278,293.2313842773437,297.1499938964844,293.1499938964844,0.2615829706192016,-3835.986083984375,304.16033935546875,0.8600742816925049,0.3467222154140472,0.2443462908267974,293.2976989746094,297.1499938964844,293.1499938964844,0.3858914077281952,-7054.1826171875,304.1624450683594,0.9597818851470948,0.4723540544509887,0.4492656886577606,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399265646934,-3737.8544921875,304.1483764648437,0.426774263381958,0.050000000745058,0.2383382618427276,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334333598613739,0.8253630995750427,0.8253630995750427,1.0,1.0,-1.4630818367004397,0.6323785185813904,0.8307033181190491,0.2945965528488159,0.0,0.0,0.4987333714962005,86.18707275390625,57.0,7.809082508087158,-11950.14453125,392.3055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677165865898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508080184459686,0.450813353061676,-5.3228295655571856e-06,0.0,0.0002716982853598,0.0,0.0,25.07883644104004,0.0,0.0,0.0,0.3533538281917572,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298053562641143,-2823.31298828125,304.1571350097656,0.7179317474365234,0.1968419402837753,0.1798848956823349,293.2724609375,297.1499938964844,293.1499938964844,0.0622214004397392,-1683.4075927734375,304.1619873046875,0.5907996892929077,0.1095193848013877,0.1072167754173278,293.2313842773437,297.1499938964844,293.1499938964844,0.2615829706192016,-3835.986083984375,304.16033935546875,0.8600742816925049,0.3467222154140472,0.2443462908267974,293.2976989746094,297.1499938964844,293.1499938964844,0.3858914077281952,-7054.1826171875,304.1624450683594,0.9597818851470948,0.4723540544509887,0.4492656886577606,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399265646934,-3737.8544921875,304.1483764648437,0.426774263381958,0.050000000745058,0.2383382618427276,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334333598613739,0.8253630995750427,0.8253630995750427,1.0,1.0,-1.4630818367004397,0.6323785185813904,0.8307033181190491,0.2945965528488159,0.0,0.0,0.4987333714962005,86.18707275390625,57.0,7.809082508087158,-11950.14453125,392.3055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677165865898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508080184459686,0.450813353061676,-5.3228295655571856e-06,0.0,0.0002716982853598,0.0,0.0,25.07883644104004,0.0,0.0,0.0,0.3533538281917572,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283951699733734,-2798.633544921875,304.1571044921875,0.7296457290649414,0.1955066472291946,0.1783627867698669,293.2701416015625,297.1499938964844,293.1499938964844,0.0597550272941589,-1638.4783935546875,304.162109375,0.5983831286430359,0.106885015964508,0.1043834835290908,293.2302551269531,297.1499938964844,293.1499938964844,0.259441465139389,-3811.042236328125,304.16046142578125,0.8757862448692322,0.3448877334594726,0.2428230196237564,293.2953491210937,297.1499938964844,293.1499938964844,0.3821710646152496,-6999.7275390625,304.1644897460937,0.9765920639038086,0.4690895080566406,0.4458531439304352,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502776235342,-3711.802001953125,304.1437072753906,0.4387794435024261,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232118189334869,0.8247675895690918,0.8247675895690918,1.0,1.0,-1.4501043558120728,0.6261201500892639,0.8239842057228088,0.2918506264686584,0.0,0.0,0.4947022199630737,77.84882354736328,45.0,6.007940292358398,-11815.3857421875,365.1344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.30859375,18000.0,0.0,0.0,0.2662487924098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445733726024627,0.4445786774158478,-5.291020897857379e-06,0.0,0.0002702086640056,0.0,0.0,24.51365852355957,0.0,0.0,0.0,0.3513638377189636,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283951699733734,-2798.633544921875,304.1571044921875,0.7296457290649414,0.1955066472291946,0.1783627867698669,293.2701416015625,297.1499938964844,293.1499938964844,0.0597550272941589,-1638.4783935546875,304.162109375,0.5983831286430359,0.106885015964508,0.1043834835290908,293.2302551269531,297.1499938964844,293.1499938964844,0.259441465139389,-3811.042236328125,304.16046142578125,0.8757862448692322,0.3448877334594726,0.2428230196237564,293.2953491210937,297.1499938964844,293.1499938964844,0.3821710646152496,-6999.7275390625,304.1644897460937,0.9765920639038086,0.4690895080566406,0.4458531439304352,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502776235342,-3711.802001953125,304.1437072753906,0.4387794435024261,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232118189334869,0.8247675895690918,0.8247675895690918,1.0,1.0,-1.4501043558120728,0.6261201500892639,0.8239842057228088,0.2918506264686584,0.0,0.0,0.4947022199630737,77.84882354736328,45.0,6.007940292358398,-11815.3857421875,365.1344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.30859375,18000.0,0.0,0.0,0.2662487924098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445733726024627,0.4445786774158478,-5.291020897857379e-06,0.0,0.0002702086640056,0.0,0.0,24.51365852355957,0.0,0.0,0.0,0.3513638377189636,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276997774839401,-2786.4384765625,304.1570739746094,0.7369191646575928,0.1948675215244293,0.1776153743267059,293.2689819335937,297.1499938964844,293.1499938964844,0.0585219860076904,-1616.1861572265625,304.1621398925781,0.6034465432167053,0.1055947840213775,0.1029800176620483,293.2296447753906,297.1499938964844,293.1499938964844,0.2583700716495514,-3798.544921875,304.1604919433594,0.8857439756393433,0.3439908623695373,0.2420659512281417,293.2940979003906,297.1499938964844,293.1499938964844,0.3803087472915649,-6972.5498046875,304.16522216796875,0.9859646558761596,0.4674950540065765,0.4441700875759125,293.16796875,297.1499938964844,293.1499938964844,0.014647364616394,-3697.52783203125,304.1414489746094,0.4466971457004547,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175821006298065,0.824469804763794,0.824469804763794,1.0,1.0,-1.4435955286026,0.6229629516601562,0.8206326365470886,0.2905413806438446,0.0,0.0,0.492450088262558,73.30961608886719,45.0,6.064006328582764,-11748.8037109375,350.79962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.146484375,18000.0,0.0,0.0,0.2654308974742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411910474300384,0.4411963224411011,-5.274091563478578e-06,0.0,0.0002693785936571,0.0,0.0,24.2114372253418,0.0,0.0,0.0,0.3502884209156036,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270121783018112,-2774.3662109375,304.15704345703125,0.7454116940498352,0.1942440867424011,0.1768763214349746,293.2677917480469,297.1499938964844,293.1499938964844,0.0572891309857368,-1594.0115966796875,304.16217041015625,0.6093796491622925,0.1043184995651245,0.1015840321779251,293.22900390625,297.1499938964844,293.1499938964844,0.2573022246360779,-3786.080078125,304.1605224609375,0.8972636461257935,0.3431049883365631,0.2413118928670883,293.2928161621094,297.1499938964844,293.1499938964844,0.3784523606300354,-6945.4970703125,304.16583251953125,0.9956339597702026,0.4659221172332763,0.4425011873245239,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416818559169,-3682.76220703125,304.1392822265625,0.4561641216278076,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.311663955450058,0.8241907358169556,0.8241907358169556,1.0,1.0,-1.4370872974395752,0.6197797060012817,0.8173075914382935,0.2893291115760803,0.0,0.0,0.4900436699390411,68.59884643554688,33.0,6.101377010345459,-11681.6376953125,336.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3359375,18000.0,0.0,0.0,0.2645478248596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437574028968811,0.4375793039798736,-5.2562013479473535e-06,0.0,0.0002684824285097,0.0,0.0,23.891462326049805,0.0,0.0,0.0,0.3491446673870086,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255127340555191,-2747.60205078125,304.1572265625,0.7615700364112854,0.1930655986070633,0.1755242049694061,293.26531982421875,297.1499938964844,293.1499938964844,0.0547908432781696,-1549.1226806640625,304.16229248046875,0.6192482709884644,0.101837433874607,0.0989233702421188,293.22760009765625,297.1499938964844,293.1499938964844,0.2548000812530517,-3756.39990234375,304.1612548828125,0.9197217226028442,0.3413919806480407,0.2398939877748489,293.2762756347656,297.1499938964844,293.1499938964844,0.3540578782558441,-6574.17578125,304.2024841308594,0.9990000128746032,0.4655752182006836,0.4184862971305847,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410181626677,-3652.61083984375,304.1360778808594,0.4730909168720245,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982750833034515,0.8236325979232788,0.8236325979232788,1.0,1.0,-1.4000788927078247,0.6018007397651672,0.7982782125473022,0.282566100358963,0.0,0.0,0.4814851880073547,60.57659530639648,25.0,41.69233703613281,-11436.1767578125,300.0448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.2624284625053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277169406414032,0.427722156047821,-5.213900749367895e-06,0.0,0.0002663315099198,0.0,0.0,23.05674171447754,0.0,0.0,0.0,0.3460605442523956,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255127340555191,-2747.60205078125,304.1572265625,0.7615700364112854,0.1930655986070633,0.1755242049694061,293.26531982421875,297.1499938964844,293.1499938964844,0.0547908432781696,-1549.1226806640625,304.16229248046875,0.6192482709884644,0.101837433874607,0.0989233702421188,293.22760009765625,297.1499938964844,293.1499938964844,0.2548000812530517,-3756.39990234375,304.1612548828125,0.9197217226028442,0.3413919806480407,0.2398939877748489,293.2762756347656,297.1499938964844,293.1499938964844,0.3540578782558441,-6574.17578125,304.2024841308594,0.9990000128746032,0.4655752182006836,0.4184862971305847,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410181626677,-3652.61083984375,304.1360778808594,0.4730909168720245,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982750833034515,0.8236325979232788,0.8236325979232788,1.0,1.0,-1.4000788927078247,0.6018007397651672,0.7982782125473022,0.282566100358963,0.0,0.0,0.4814851880073547,60.57659530639648,25.0,41.69233703613281,-11436.1767578125,300.0448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.2624284625053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277169406414032,0.427722156047821,-5.213900749367895e-06,0.0,0.0002663315099198,0.0,0.0,23.05674171447754,0.0,0.0,0.0,0.3460605442523956,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238758265972137,-2718.08056640625,304.15753173828125,0.7795718908309937,0.191878005862236,0.1742125749588012,293.2631530761719,297.1499938964844,293.1499938964844,0.0522252433001995,-1503.2747802734375,304.1624450683594,0.6291571855545044,0.0993531197309494,0.0963139683008194,293.2264404296875,297.1499938964844,293.1499938964844,0.2519594132900238,-3722.458740234375,304.1622009277344,0.9453518986701964,0.3396613597869873,0.2385007739067077,293.2271423339844,297.1499938964844,293.1499938964844,0.3218246400356293,-6083.34033203125,304.2383117675781,0.9990000128746032,0.4722850918769836,0.3874614536762237,293.1649169921875,297.1499938964844,293.1499938964844,0.014141253195703,-3620.750732421875,304.1348571777344,0.4867221713066101,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844972610473633,0.823074460029602,0.823074460029602,1.0,1.0,-1.3549563884735107,0.5794835686683655,0.77547287940979,0.2758101224899292,0.0,0.0,0.4647447168827057,53.275909423828125,28.0,48.94353866577149,-11041.7685546875,263.9780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591591775417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923321723938,0.4052974581718445,-5.123748451296706e-06,0.0,0.0002630136150401,0.0,0.0,21.241683959960938,0.0,0.0,0.0,0.3393656611442566,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238758265972137,-2718.08056640625,304.15753173828125,0.7795718908309937,0.191878005862236,0.1742125749588012,293.2631530761719,297.1499938964844,293.1499938964844,0.0522252433001995,-1503.2747802734375,304.1624450683594,0.6291571855545044,0.0993531197309494,0.0963139683008194,293.2264404296875,297.1499938964844,293.1499938964844,0.2519594132900238,-3722.458740234375,304.1622009277344,0.9453518986701964,0.3396613597869873,0.2385007739067077,293.2271423339844,297.1499938964844,293.1499938964844,0.3218246400356293,-6083.34033203125,304.2383117675781,0.9990000128746032,0.4722850918769836,0.3874614536762237,293.1649169921875,297.1499938964844,293.1499938964844,0.014141253195703,-3620.750732421875,304.1348571777344,0.4867221713066101,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844972610473633,0.823074460029602,0.823074460029602,1.0,1.0,-1.3549563884735107,0.5794835686683655,0.77547287940979,0.2758101224899292,0.0,0.0,0.4647447168827057,53.275909423828125,28.0,48.94353866577149,-11041.7685546875,263.9780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591591775417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923321723938,0.4052974581718445,-5.123748451296706e-06,0.0,0.0002630136150401,0.0,0.0,21.241683959960938,0.0,0.0,0.0,0.3393656611442566,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225548759102821,-2694.527099609375,304.1571960449219,0.7939340472221375,0.1906772255897522,0.1729696840047836,293.26141357421875,297.1499938964844,293.1499938964844,0.0498365797102451,-1461.2581787109375,304.16229248046875,0.6358389258384705,0.0968398302793502,0.0937655344605445,293.2254638671875,297.1499938964844,293.1499938964844,0.2496998310089111,-3695.835205078125,304.161865234375,0.9641473889350892,0.337921142578125,0.2371608465909958,293.163330078125,297.1499938964844,293.1499938964844,0.2979919016361236,-5721.703125,304.2479553222656,0.9990000128746032,0.4832534193992615,0.3647238910198211,293.1630859375,297.1499938964844,293.1499938964844,0.0140211759135127,-3601.8896484375,304.1346435546875,0.4966824650764465,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747008502483368,0.8228724002838135,0.8228724002838135,1.0,1.0,-1.3204697370529177,0.5620233416557312,0.758446455001831,0.2720811367034912,0.0,0.0,0.4468355178833008,48.28266906738281,46.0,27.04779815673828,-10670.9609375,239.12413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543138563632965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799369037151336,0.3799419403076172,-5.013193003833294e-06,0.0,0.0002580962318461,0.0,0.0,19.25725173950196,0.0,0.0,0.0,0.331724613904953,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225548759102821,-2694.527099609375,304.1571960449219,0.7939340472221375,0.1906772255897522,0.1729696840047836,293.26141357421875,297.1499938964844,293.1499938964844,0.0498365797102451,-1461.2581787109375,304.16229248046875,0.6358389258384705,0.0968398302793502,0.0937655344605445,293.2254638671875,297.1499938964844,293.1499938964844,0.2496998310089111,-3695.835205078125,304.161865234375,0.9641473889350892,0.337921142578125,0.2371608465909958,293.163330078125,297.1499938964844,293.1499938964844,0.2979919016361236,-5721.703125,304.2479553222656,0.9990000128746032,0.4832534193992615,0.3647238910198211,293.1630859375,297.1499938964844,293.1499938964844,0.0140211759135127,-3601.8896484375,304.1346435546875,0.4966824650764465,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747008502483368,0.8228724002838135,0.8228724002838135,1.0,1.0,-1.3204697370529177,0.5620233416557312,0.758446455001831,0.2720811367034912,0.0,0.0,0.4468355178833008,48.28266906738281,46.0,27.04779815673828,-10670.9609375,239.12413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543138563632965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799369037151336,0.3799419403076172,-5.013193003833294e-06,0.0,0.0002580962318461,0.0,0.0,19.25725173950196,0.0,0.0,0.0,0.331724613904953,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217428743839263,-2680.640380859375,304.1561279296875,0.7935067415237427,0.1894218623638153,0.1718468815088272,293.2602844238281,297.1499938964844,293.1499938964844,0.0477434545755386,-1425.195068359375,304.1616516113281,0.6315702199935913,0.0942516401410102,0.0913253650069236,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003156423568,-3681.2578125,304.1600036621094,0.9640514254570008,0.3361403942108154,0.235922023653984,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524389743805,-5688.60498046875,304.2192687988281,0.9990000128746032,0.4934086799621582,0.3629249930381775,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365744009613,-3605.68310546875,304.133544921875,0.4975076913833618,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739717364311218,0.8226704001426697,0.8226704001426697,1.0,1.0,-1.3124536275863647,0.5574032664299011,0.7550503611564636,0.2728627324104309,0.0,0.0,0.4332693219184875,47.88043212890625,64.0,-23.34629440307617,-10442.7607421875,235.2040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481764256954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582839488983,0.3586632013320923,-4.914729288429953e-06,0.0,0.0002518675173632,0.0,0.0,17.653860092163086,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217428743839263,-2680.640380859375,304.1561279296875,0.7935067415237427,0.1894218623638153,0.1718468815088272,293.2602844238281,297.1499938964844,293.1499938964844,0.0477434545755386,-1425.195068359375,304.1616516113281,0.6315702199935913,0.0942516401410102,0.0913253650069236,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003156423568,-3681.2578125,304.1600036621094,0.9640514254570008,0.3361403942108154,0.235922023653984,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524389743805,-5688.60498046875,304.2192687988281,0.9990000128746032,0.4934086799621582,0.3629249930381775,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365744009613,-3605.68310546875,304.133544921875,0.4975076913833618,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739717364311218,0.8226704001426697,0.8226704001426697,1.0,1.0,-1.3124536275863647,0.5574032664299011,0.7550503611564636,0.2728627324104309,0.0,0.0,0.4332693219184875,47.88043212890625,64.0,-23.34629440307617,-10442.7607421875,235.2040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481764256954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582839488983,0.3586632013320923,-4.914729288429953e-06,0.0,0.0002518675173632,0.0,0.0,17.653860092163086,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215269640088081,-2677.3212890625,304.1553955078125,0.7881560921669006,0.1887732744216919,0.1713155806064605,293.2598876953125,297.1499938964844,293.1499938964844,0.0467967465519905,-1409.172607421875,304.1612548828125,0.6257066130638123,0.0929274931550026,0.090128906071186,293.224609375,297.1499938964844,293.1499938964844,0.2481287568807602,-3678.68603515625,304.15869140625,0.95767080783844,0.3352360725402832,0.2353308349847793,293.1004943847656,297.1499938964844,293.1499938964844,0.3007678985595703,-5784.63916015625,304.1962585449219,0.9990000128746032,0.496139794588089,0.3690080046653747,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922227874398,-3615.769287109375,304.1325988769531,0.4947456121444702,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763575911521911,0.8225694298744202,0.8225694298744202,1.0,1.0,-1.3172348737716677,0.5593903064727783,0.7578445672988892,0.2746384143829345,0.0,0.0,0.4302595853805542,49.16239929199219,64.0,-46.55533218383789,-10410.716796875,239.8751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448979765176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526186048984527,0.3526234924793243,-4.8809311010700185e-06,0.0,0.0002485403092578,0.0,0.0,17.193517684936523,0.0,0.0,0.0,0.3235263228416443,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213650703430175,-2675.007568359375,304.1547241210937,0.7802556157112122,0.1881114989519119,0.1708020865917205,293.2596435546875,297.1499938964844,293.1499938964844,0.0458753742277622,-1393.6708984375,304.160888671875,0.6178534626960754,0.0915834829211235,0.0889450460672378,293.2244567871094,297.1499938964844,293.1499938964844,0.2479623407125473,-3677.380126953125,304.15740966796875,0.94765967130661,0.3343209326267242,0.2347558438777923,293.100341796875,297.1499938964844,293.1499938964844,0.3103911578655243,-5940.791015625,304.1703186035156,0.9990000128746032,0.4968079626560211,0.3789002597332001,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671439632773,-3628.97314453125,304.1310119628906,0.4903967380523681,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803146243095398,0.8224120140075684,0.8224120140075684,1.0,1.0,-1.3268218040466309,0.5637377500534058,0.7630839943885803,0.2771342992782593,0.0,0.0,0.4295119345188141,51.29644775390625,82.0,-63.35368728637695,-10428.7138671875,248.3490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.24168261885643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497224450111389,0.3497273027896881,-4.859934051637538e-06,0.0,0.0002452771295793,0.0,0.0,16.959901809692383,0.0,0.0,0.0,0.3225598931312561,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.121151365339756,-2672.40673828125,304.15350341796875,0.7596009969711304,0.1867420822381973,0.1698177605867386,293.2595520019531,297.1499938964844,293.1499938964844,0.0440735965967178,-1363.55078125,304.1602783203125,0.5960449576377869,0.0888264998793602,0.0866017192602157,293.22442626953125,297.1499938964844,293.1499938964844,0.2478392273187637,-3677.243896484375,304.1551513671875,0.9192878603935242,0.3324437141418457,0.2336403280496597,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430611610412,-6402.21142578125,304.11474609375,0.9990000128746032,0.491344690322876,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632106482982,-3662.78662109375,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886146068573,0.82209712266922,0.82209712266922,1.0,1.0,-1.3578811883926392,0.5783226490020752,0.779558539390564,0.2838717401027679,0.0,0.0,0.4350444376468658,57.91064834594727,100.0,-82.40745544433594,-10594.3994140625,275.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360336035490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903888702392,0.3529952466487884,-4.854001417697873e-06,0.0,0.0002395441115368,0.0,0.0,17.128843307495117,0.0,0.0,0.0,0.323204904794693,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.121151365339756,-2672.40673828125,304.15350341796875,0.7596009969711304,0.1867420822381973,0.1698177605867386,293.2595520019531,297.1499938964844,293.1499938964844,0.0440735965967178,-1363.55078125,304.1602783203125,0.5960449576377869,0.0888264998793602,0.0866017192602157,293.22442626953125,297.1499938964844,293.1499938964844,0.2478392273187637,-3677.243896484375,304.1551513671875,0.9192878603935242,0.3324437141418457,0.2336403280496597,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430611610412,-6402.21142578125,304.11474609375,0.9990000128746032,0.491344690322876,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632106482982,-3662.78662109375,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886146068573,0.82209712266922,0.82209712266922,1.0,1.0,-1.3578811883926392,0.5783226490020752,0.779558539390564,0.2838717401027679,0.0,0.0,0.4350444376468658,57.91064834594727,100.0,-82.40745544433594,-10594.3994140625,275.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360336035490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903888702392,0.3529952466487884,-4.854001417697873e-06,0.0,0.0002395441115368,0.0,0.0,17.128843307495117,0.0,0.0,0.0,0.323204904794693,4.0,0.0,1.0
