time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209302544593811,-2669.5400390625,304.1527099609375,0.736698567867279,0.1853033155202865,0.1688734292984008,293.260009765625,297.1499938964844,293.1499938964844,0.0422341376543045,-1332.81298828125,304.159912109375,0.568974494934082,0.085962101817131,0.0842665135860443,293.22479248046875,297.1499938964844,293.1499938964844,0.2476777285337448,-3676.40869140625,304.1537475585937,0.8885980248451233,0.3304841220378876,0.232549175620079,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286251068115,-7011.298828125,304.060302734375,0.9990000128746032,0.4765591323375702,0.446723997592926,293.1643981933594,297.1499938964844,293.1499938964844,0.014598642475903,-3702.113525390625,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082033693790436,0.8217822909355164,0.8217822909355164,1.0,1.0,-1.4009934663772583,0.5989452004432678,0.8020482659339905,0.2923267781734466,0.0,0.0,0.4485166072845459,67.39540100097656,103.0,-79.85010528564453,-10893.978515625,316.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323240637779235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676605522632599,0.3676654398441314,-4.895725396636408e-06,0.0,0.000235779385548,0.0,0.0,18.120962142944336,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209302544593811,-2669.5400390625,304.1527099609375,0.736698567867279,0.1853033155202865,0.1688734292984008,293.260009765625,297.1499938964844,293.1499938964844,0.0422341376543045,-1332.81298828125,304.159912109375,0.568974494934082,0.085962101817131,0.0842665135860443,293.22479248046875,297.1499938964844,293.1499938964844,0.2476777285337448,-3676.40869140625,304.1537475585937,0.8885980248451233,0.3304841220378876,0.232549175620079,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286251068115,-7011.298828125,304.060302734375,0.9990000128746032,0.4765591323375702,0.446723997592926,293.1643981933594,297.1499938964844,293.1499938964844,0.014598642475903,-3702.113525390625,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082033693790436,0.8217822909355164,0.8217822909355164,1.0,1.0,-1.4009934663772583,0.5989452004432678,0.8020482659339905,0.2923267781734466,0.0,0.0,0.4485166072845459,67.39540100097656,103.0,-79.85010528564453,-10893.978515625,316.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323240637779235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676605522632599,0.3676654398441314,-4.895725396636408e-06,0.0,0.000235779385548,0.0,0.0,18.120962142944336,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200009807944297,-2652.59716796875,304.1534423828125,0.7123823761940002,0.1838890463113784,0.1680526882410049,293.2603759765625,297.1499938964844,293.1499938964844,0.0400715246796608,-1295.4774169921875,304.1602478027344,0.5394251942634583,0.0830969661474227,0.0820300728082656,293.22509765625,297.1499938964844,293.1499938964844,0.2459436058998108,-3655.29296875,304.15557861328125,0.8573736548423767,0.3285242915153503,0.2315402626991272,293.2763061523437,297.1499938964844,293.1499938964844,0.3739761412143707,-6919.52294921875,304.1015930175781,0.9679688811302184,0.4613274037837982,0.4406828880310058,293.16796875,297.1499938964844,293.1499938964844,0.014777036383748,-3727.316162109375,304.0978698730469,0.4354290664196014,0.050000000745058,0.2372090220451355,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.10205078125,1.0,0.3197481334209442,0.8207712173461914,0.8207712173461914,1.0,1.0,-1.3908092975616455,0.5933259725570679,0.7974832653999329,0.2922113239765167,0.0,0.0,0.4569402039051056,79.35647583007812,106.0,29.954912185668945,-10974.0263671875,340.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.296875,18000.0,0.0,0.0,0.2309725284576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849572837352752,0.384962260723114,-4.972493570676306e-06,0.0,0.0002344077511224,0.0,0.0,19.42339134216309,0.0,0.0,0.0,0.3322196900844574,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200009807944297,-2652.59716796875,304.1534423828125,0.7123823761940002,0.1838890463113784,0.1680526882410049,293.2603759765625,297.1499938964844,293.1499938964844,0.0400715246796608,-1295.4774169921875,304.1602478027344,0.5394251942634583,0.0830969661474227,0.0820300728082656,293.22509765625,297.1499938964844,293.1499938964844,0.2459436058998108,-3655.29296875,304.15557861328125,0.8573736548423767,0.3285242915153503,0.2315402626991272,293.2763061523437,297.1499938964844,293.1499938964844,0.3739761412143707,-6919.52294921875,304.1015930175781,0.9679688811302184,0.4613274037837982,0.4406828880310058,293.16796875,297.1499938964844,293.1499938964844,0.014777036383748,-3727.316162109375,304.0978698730469,0.4354290664196014,0.050000000745058,0.2372090220451355,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.10205078125,1.0,0.3197481334209442,0.8207712173461914,0.8207712173461914,1.0,1.0,-1.3908092975616455,0.5933259725570679,0.7974832653999329,0.2922113239765167,0.0,0.0,0.4569402039051056,79.35647583007812,106.0,29.954912185668945,-10974.0263671875,340.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.296875,18000.0,0.0,0.0,0.2309725284576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849572837352752,0.384962260723114,-4.972493570676306e-06,0.0,0.0002344077511224,0.0,0.0,19.42339134216309,0.0,0.0,0.0,0.3322196900844574,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187839433550834,-2630.32958984375,304.154296875,0.6943955421447754,0.182389959692955,0.1670719683170318,293.2613220214844,297.1499938964844,293.1499938964844,0.037671860307455,-1253.8485107421875,304.16082763671875,0.5187205672264099,0.0801096484065055,0.0796012282371521,293.2260131835937,297.1499938964844,293.1499938964844,0.243686631321907,-3627.883544921875,304.1573791503906,0.8378168940544128,0.3264375030994415,0.2303793728351593,293.2963562011719,297.1499938964844,293.1499938964844,0.367262065410614,-6801.21875,304.1285705566406,0.9387954473495485,0.4540110528469085,0.4328405261039734,293.17242431640625,297.1499938964844,293.1499938964844,0.014869756065309,-3739.686767578125,304.07940673828125,0.4226363897323608,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281359374523163,0.8197601437568665,0.8197601437568665,1.0,1.0,-1.378824234008789,0.5866267681121826,0.7921974658966064,0.2923979461193084,0.0,0.0,0.4559007585048675,88.62218475341797,94.0,29.41983222961425,-10811.94140625,356.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.2306600511074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840562701225281,0.3840612769126892,-4.988447926734807e-06,0.0,0.0002340906357858,0.0,0.0,19.423805236816406,0.0,0.0,0.0,0.3323534429073334,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187839433550834,-2630.32958984375,304.154296875,0.6943955421447754,0.182389959692955,0.1670719683170318,293.2613220214844,297.1499938964844,293.1499938964844,0.037671860307455,-1253.8485107421875,304.16082763671875,0.5187205672264099,0.0801096484065055,0.0796012282371521,293.2260131835937,297.1499938964844,293.1499938964844,0.243686631321907,-3627.883544921875,304.1573791503906,0.8378168940544128,0.3264375030994415,0.2303793728351593,293.2963562011719,297.1499938964844,293.1499938964844,0.367262065410614,-6801.21875,304.1285705566406,0.9387954473495485,0.4540110528469085,0.4328405261039734,293.17242431640625,297.1499938964844,293.1499938964844,0.014869756065309,-3739.686767578125,304.07940673828125,0.4226363897323608,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281359374523163,0.8197601437568665,0.8197601437568665,1.0,1.0,-1.378824234008789,0.5866267681121826,0.7921974658966064,0.2923979461193084,0.0,0.0,0.4559007585048675,88.62218475341797,94.0,29.41983222961425,-10811.94140625,356.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.2306600511074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840562701225281,0.3840612769126892,-4.988447926734807e-06,0.0,0.0002340906357858,0.0,0.0,19.423805236816406,0.0,0.0,0.0,0.3323534429073334,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182019785046577,-2619.81494140625,304.1545715332031,0.6899967193603516,0.1816647946834564,0.1664915233850479,293.2616577148437,297.1499938964844,293.1499938964844,0.0364222303032875,-1232.2113037109375,304.1611328125,0.5125157833099365,0.0786340609192848,0.0782684311270713,293.22637939453125,297.1499938964844,293.1499938964844,0.2426682114601135,-3615.655517578125,304.15789794921875,0.8333161473274231,0.3254047036170959,0.2297193855047226,293.2998352050781,297.1499938964844,293.1499938964844,0.36480313539505,-6761.53076171875,304.13690185546875,0.93145352602005,0.4514720737934112,0.4302773773670196,293.174560546875,297.1499938964844,293.1499938964844,0.0148773910477757,-3741.287353515625,304.0699157714844,0.4201219081878662,0.050000000745058,0.2393737882375717,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.32935631275177,0.8192546367645264,0.8192546367645264,1.0,1.0,-1.3731491565704346,0.5835182070732117,0.7896310091018677,0.2922769784927368,0.0,0.0,0.4559731185436249,90.74313354492188,94.0,27.354568481445312,-10752.345703125,358.9430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.2306579798460006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384509801864624,0.3845147788524627,-4.990617071598535e-06,0.0,0.0002340885257581,0.0,0.0,19.459169387817383,0.0,0.0,0.0,0.3324869573116302,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175790950655937,-2608.5380859375,304.1548767089844,0.6881503462791443,0.1809786856174469,0.1658805608749389,293.2580261230469,297.1499938964844,293.1499938964844,0.035407867282629,-1214.5770263671875,304.1609191894531,0.5091357231140137,0.0779268592596054,0.0772018283605575,293.2265625,297.1499938964844,293.1499938964844,0.241576999425888,-3602.535400390625,304.158447265625,0.8315384984016418,0.3243977725505829,0.2290273308753967,293.3014221191406,297.1499938964844,293.1499938964844,0.3625557422637939,-6725.751953125,304.1433410644531,0.9282026886940002,0.4492585957050323,0.4280732274055481,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503603413701,-3737.9150390625,304.0606994628906,0.4194620251655578,0.050000000745058,0.2394850701093673,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.1489562988281,1.0,0.3291943371295929,0.8190174102783203,0.8190174102783203,1.0,1.0,-1.367792010307312,0.5806094408035278,0.7871825098991394,0.2921709418296814,0.0,0.0,0.4552488923072815,91.2821273803711,82.0,25.015480041503903,-10688.232421875,357.6565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.230738416314125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840936720371246,0.3840986490249634,-4.990975412511034e-06,0.0,0.0002341701620025,0.0,0.0,19.43489646911621,0.0,0.0,0.0,0.3323823511600494,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164144277572631,-2587.59716796875,304.1551818847656,0.6899307370185852,0.1797291338443756,0.1646375209093094,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160053491592,-1213.11328125,304.1573791503906,0.5119056701660156,0.0786145403981208,0.0771748647093772,293.2265014648437,297.1499938964844,293.1499938964844,0.239542081952095,-3578.2509765625,304.15899658203125,0.8337494134902954,0.3224731087684631,0.2276015430688858,293.30181884765625,297.1499938964844,293.1499938964844,0.3586550056934356,-6664.86376953125,304.1519470214844,0.9302240014076232,0.4453404247760772,0.4241580665111542,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443134337663,-3724.439697265625,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256523907184601,0.818543016910553,0.818543016910553,1.0,1.0,-1.3593482971191406,0.5759724378585815,0.7833759188652039,0.2921341955661773,0.0,0.0,0.4538678228855133,88.94380950927734,70.0,12.58851146697998,-10570.556640625,348.2619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.231004923582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821488618850708,0.3821538388729095,-4.984502083971165e-06,0.0,0.0002344406238989,0.0,0.0,19.29337882995605,0.0,0.0,0.0,0.3318389654159546,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164144277572631,-2587.59716796875,304.1551818847656,0.6899307370185852,0.1797291338443756,0.1646375209093094,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160053491592,-1213.11328125,304.1573791503906,0.5119056701660156,0.0786145403981208,0.0771748647093772,293.2265014648437,297.1499938964844,293.1499938964844,0.239542081952095,-3578.2509765625,304.15899658203125,0.8337494134902954,0.3224731087684631,0.2276015430688858,293.30181884765625,297.1499938964844,293.1499938964844,0.3586550056934356,-6664.86376953125,304.1519470214844,0.9302240014076232,0.4453404247760772,0.4241580665111542,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443134337663,-3724.439697265625,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256523907184601,0.818543016910553,0.818543016910553,1.0,1.0,-1.3593482971191406,0.5759724378585815,0.7833759188652039,0.2921341955661773,0.0,0.0,0.4538678228855133,88.94380950927734,70.0,12.58851146697998,-10570.556640625,348.2619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.231004923582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821488618850708,0.3821538388729095,-4.984502083971165e-06,0.0,0.0002344406238989,0.0,0.0,19.29337882995605,0.0,0.0,0.0,0.3318389654159546,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153064295649528,-2567.709228515625,304.1553039550781,0.6972712874412537,0.1786330789327621,0.1634185761213302,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970713853836,-1233.764404296875,304.1529541015625,0.5228780508041382,0.0804941952228546,0.0785379782319068,293.225830078125,297.1499938964844,293.1499938964844,0.2375686764717102,-3554.756103515625,304.1593017578125,0.8418599963188171,0.3206678926944732,0.2261684089899063,293.30035400390625,297.1499938964844,293.1499938964844,0.3549852967262268,-6608.7373046875,304.1573486328125,0.940555989742279,0.4417859315872192,0.4205355644226074,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863592624664,-3703.515380859375,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189819157123565,0.8180686235427856,0.8180686235427856,1.0,1.0,-1.3522405624389648,0.5720745325088501,0.78016597032547,0.292055070400238,0.0,0.0,0.4523715078830719,83.48249053955078,58.0,7.481689453125,-10476.248046875,332.3936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313050627708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802436888217926,0.3802486658096313,-4.9766499614634085e-06,0.0,0.0002347452245885,0.0,0.0,19.15006828308105,0.0,0.0,0.0,0.3312667608261108,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153064295649528,-2567.709228515625,304.1553039550781,0.6972712874412537,0.1786330789327621,0.1634185761213302,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970713853836,-1233.764404296875,304.1529541015625,0.5228780508041382,0.0804941952228546,0.0785379782319068,293.225830078125,297.1499938964844,293.1499938964844,0.2375686764717102,-3554.756103515625,304.1593017578125,0.8418599963188171,0.3206678926944732,0.2261684089899063,293.30035400390625,297.1499938964844,293.1499938964844,0.3549852967262268,-6608.7373046875,304.1573486328125,0.940555989742279,0.4417859315872192,0.4205355644226074,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863592624664,-3703.515380859375,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189819157123565,0.8180686235427856,0.8180686235427856,1.0,1.0,-1.3522405624389648,0.5720745325088501,0.78016597032547,0.292055070400238,0.0,0.0,0.4523715078830719,83.48249053955078,58.0,7.481689453125,-10476.248046875,332.3936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313050627708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802436888217926,0.3802486658096313,-4.9766499614634085e-06,0.0,0.0002347452245885,0.0,0.0,19.15006828308105,0.0,0.0,0.0,0.3312667608261108,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372786998748,-2548.489013671875,304.1553039550781,0.7092465758323669,0.1776634454727172,0.1622465103864669,293.20025634765625,297.1499938964844,293.1499938964844,0.0381004847586154,-1261.54736328125,304.1493225097656,0.5397704839706421,0.0827949196100235,0.0803538113832473,293.2247619628906,297.1499938964844,293.1499938964844,0.2356100231409073,-3531.417724609375,304.1594543457031,0.8552576899528503,0.318962424993515,0.224751740694046,293.2980651855469,297.1499938964844,293.1499938964844,0.3513519167900085,-6553.8642578125,304.1609191894531,0.9571056962013244,0.4384447038173675,0.4170620739459991,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957333639264,-3677.435791015625,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101098239421844,0.8176049590110779,0.8176049590110779,1.0,1.0,-1.3454937934875488,0.5684422850608826,0.7770514488220215,0.2917681634426117,0.0,0.0,0.4502995610237121,76.07398986816406,46.0,6.268097400665283,-10389.576171875,312.3818054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315253764390945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776278495788574,0.3776328265666961,-4.966511824022746e-06,0.0,0.000234968814766,0.0,0.0,18.95642852783203,0.0,0.0,0.0,0.330496221780777,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372786998748,-2548.489013671875,304.1553039550781,0.7092465758323669,0.1776634454727172,0.1622465103864669,293.20025634765625,297.1499938964844,293.1499938964844,0.0381004847586154,-1261.54736328125,304.1493225097656,0.5397704839706421,0.0827949196100235,0.0803538113832473,293.2247619628906,297.1499938964844,293.1499938964844,0.2356100231409073,-3531.417724609375,304.1594543457031,0.8552576899528503,0.318962424993515,0.224751740694046,293.2980651855469,297.1499938964844,293.1499938964844,0.3513519167900085,-6553.8642578125,304.1609191894531,0.9571056962013244,0.4384447038173675,0.4170620739459991,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957333639264,-3677.435791015625,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101098239421844,0.8176049590110779,0.8176049590110779,1.0,1.0,-1.3454937934875488,0.5684422850608826,0.7770514488220215,0.2917681634426117,0.0,0.0,0.4502995610237121,76.07398986816406,46.0,6.268097400665283,-10389.576171875,312.3818054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315253764390945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776278495788574,0.3776328265666961,-4.966511824022746e-06,0.0,0.000234968814766,0.0,0.0,18.95642852783203,0.0,0.0,0.0,0.330496221780777,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132083907723426,-2529.955078125,304.1552429199219,0.7246777415275574,0.1767961084842682,0.1611261367797851,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140549659729,-1291.0606689453125,304.146728515625,0.5619620680809021,0.0851885825395584,0.0822795107960701,293.22344970703125,297.1499938964844,293.1499938964844,0.2336701303720474,-3508.270751953125,304.1595458984375,0.8745891451835632,0.3173368275165558,0.2233587950468063,293.2952575683594,297.1499938964844,293.1499938964844,0.3477433919906616,-6499.78125,304.16326904296875,0.977981448173523,0.4352585971355438,0.4136973917484283,293.181884765625,297.1499938964844,293.1499938964844,0.0141866765916347,-3648.134521484375,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996040284633636,0.8171412944793701,0.8171412944793701,1.0,1.0,-1.3388285636901855,0.564940333366394,0.7738881707191467,0.2912215888500213,0.0,0.0,0.4475541114807129,67.45185852050781,34.0,6.629493713378906,-10305.896484375,289.8306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315536141395568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741602003574371,0.3741651475429535,-4.953102234139806e-06,0.0,0.000234997482039,0.0,0.0,18.70144462585449,0.0,0.0,0.0,0.3294802010059356,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132083907723426,-2529.955078125,304.1552429199219,0.7246777415275574,0.1767961084842682,0.1611261367797851,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140549659729,-1291.0606689453125,304.146728515625,0.5619620680809021,0.0851885825395584,0.0822795107960701,293.22344970703125,297.1499938964844,293.1499938964844,0.2336701303720474,-3508.270751953125,304.1595458984375,0.8745891451835632,0.3173368275165558,0.2233587950468063,293.2952575683594,297.1499938964844,293.1499938964844,0.3477433919906616,-6499.78125,304.16326904296875,0.977981448173523,0.4352585971355438,0.4136973917484283,293.181884765625,297.1499938964844,293.1499938964844,0.0141866765916347,-3648.134521484375,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996040284633636,0.8171412944793701,0.8171412944793701,1.0,1.0,-1.3388285636901855,0.564940333366394,0.7738881707191467,0.2912215888500213,0.0,0.0,0.4475541114807129,67.45185852050781,34.0,6.629493713378906,-10305.896484375,289.8306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315536141395568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741602003574371,0.3741651475429535,-4.953102234139806e-06,0.0,0.000234997482039,0.0,0.0,18.70144462585449,0.0,0.0,0.0,0.3294802010059356,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127100735902786,-2520.96533203125,304.1552124023437,0.733863115310669,0.1763949692249298,0.1605855673551559,293.1742858886719,297.1499938964844,293.1499938964844,0.0406433530151844,-1305.302490234375,304.14581298828125,0.5748324990272522,0.0863380208611488,0.0832088738679885,293.22271728515625,297.1499938964844,293.1499938964844,0.2327101975679397,-3496.804931640625,304.1595458984375,0.8869110345840454,0.3165489435195923,0.2226720601320266,293.29376220703125,297.1499938964844,293.1499938964844,0.3459543883800506,-6473.0673828125,304.1640930175781,0.9892948269844056,0.4337138831615448,0.4120511412620544,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784559771418,-3632.73193359375,304.0005798339844,0.4673459231853485,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938552796840668,0.8169094324111938,0.8169094324111938,1.0,1.0,-1.3354681730270386,0.5632100701332092,0.7722580432891846,0.2908409535884857,0.0,0.0,0.4459114074707031,62.84377670288086,34.0,6.848347187042236,-10263.9150390625,277.9497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.231465607881546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720703423023224,0.3720752894878387,-4.945003638567869e-06,0.0,0.0002349081623833,0.0,0.0,18.54859733581543,0.0,0.0,0.0,0.3288706541061401,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122258082032203,-2512.22021484375,304.1551513671875,0.7443020343780518,0.1760154366493225,0.1600629687309265,293.16717529296875,297.1499938964844,293.1499938964844,0.0414248630404472,-1318.7054443359375,304.1451721191406,0.5884438157081604,0.0874301493167877,0.0840849429368972,293.2219543457031,297.1499938964844,293.1499938964844,0.2317604273557663,-3485.4521484375,304.1595458984375,0.9008893370628356,0.3157780170440674,0.2219958752393722,293.2920227050781,297.1499938964844,293.1499938964844,0.3431549370288849,-6430.0546875,304.166748046875,0.9990000128746032,0.4322323799133301,0.4092729389667511,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716146513819,-3617.3662109375,303.995849609375,0.4771022200584411,0.050000000745058,0.2333650290966034,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877863347530365,0.8166756629943848,0.8166756629943848,1.0,1.0,-1.3307803869247437,0.5608367919921875,0.7699435949325562,0.2902240455150604,0.0,0.0,0.4440776705741882,58.20484924316406,25.0,7.6756415367126465,-10216.7919921875,265.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312949299812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697456121444702,0.3697505593299866,-4.935974629916018e-06,0.0,0.0002347349509363,0.0,0.0,18.37928009033203,0.0,0.0,0.0,0.3281943202018738,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110705733299255,-2490.750244140625,304.1553649902344,0.7619453072547913,0.175314262509346,0.1591813117265701,293.1441650390625,297.1499938964844,293.1499938964844,0.0439073853194713,-1360.99462890625,304.1425476074219,0.6134529709815979,0.0916244462132453,0.0870690047740936,293.2203369140625,297.1499938964844,293.1499938964844,0.2293286472558975,-3455.705078125,304.16046142578125,0.9254969358444214,0.3142848312854767,0.220763698220253,293.2648620605469,297.1499938964844,293.1499938964844,0.31256765127182,-5955.9267578125,304.2120056152344,0.9990000128746032,0.4340550899505615,0.3789559006690979,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709425762295,-3585.356201171875,303.9883728027344,0.4903728067874908,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750001847743988,0.8162081241607666,0.8162081241607666,1.0,1.0,-1.2939209938049316,0.5428718328475952,0.7510491013526917,0.2838925123214721,0.0,0.0,0.4340059757232666,51.20172500610352,25.0,49.962547302246094,-9981.9365234375,235.6431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.162109375,18000.0,0.0,0.0,0.2304457128047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602341115474701,0.360239028930664,-4.907979928248096e-06,0.0,0.0002338731137569,0.0,0.0,17.724210739135742,0.0,0.0,0.0,0.325521320104599,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110705733299255,-2490.750244140625,304.1553649902344,0.7619453072547913,0.175314262509346,0.1591813117265701,293.1441650390625,297.1499938964844,293.1499938964844,0.0439073853194713,-1360.99462890625,304.1425476074219,0.6134529709815979,0.0916244462132453,0.0870690047740936,293.2203369140625,297.1499938964844,293.1499938964844,0.2293286472558975,-3455.705078125,304.16046142578125,0.9254969358444214,0.3142848312854767,0.220763698220253,293.2648620605469,297.1499938964844,293.1499938964844,0.31256765127182,-5955.9267578125,304.2120056152344,0.9990000128746032,0.4340550899505615,0.3789559006690979,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709425762295,-3585.356201171875,303.9883728027344,0.4903728067874908,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750001847743988,0.8162081241607666,0.8162081241607666,1.0,1.0,-1.2939209938049316,0.5428718328475952,0.7510491013526917,0.2838925123214721,0.0,0.0,0.4340059757232666,51.20172500610352,25.0,49.962547302246094,-9981.9365234375,235.6431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.162109375,18000.0,0.0,0.0,0.2304457128047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602341115474701,0.360239028930664,-4.907979928248096e-06,0.0,0.0002338731137569,0.0,0.0,17.724210739135742,0.0,0.0,0.0,0.325521320104599,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101299449801445,-2473.464599609375,304.1551208496094,0.7789534330368042,0.174588918685913,0.1583452075719833,293.11669921875,297.1499938964844,293.1499938964844,0.0483627021312713,-1438.0260009765625,304.1376037597656,0.6390160918235779,0.0973548293113708,0.0921862721443176,293.2190856933594,297.1499938964844,293.1499938964844,0.2272874563932418,-3431.03271484375,304.1603088378906,0.9490315318107604,0.3127571642398834,0.2195580899715423,293.21044921875,297.1499938964844,293.1499938964844,0.2862327694892883,-5548.04638671875,304.2345886230469,0.9990000128746032,0.4421454668045044,0.3529928922653198,293.1792297363281,297.1499938964844,293.1499938964844,0.013626018539071,-3562.7177734375,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.23565673828125,1.0,0.2649674713611603,0.8157405853271484,0.8157405853271484,1.0,1.0,-1.265306830406189,0.5291757583618164,0.7361310124397278,0.2783200144767761,0.0,0.0,0.4204883575439453,45.71292495727539,28.0,26.977832794189453,-9703.052734375,213.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283600270748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342469573020935,0.3424744307994842,-4.8450915528519545e-06,0.0,0.0002317563921678,0.0,0.0,16.499637603759766,0.0,0.0,0.0,0.3206752836704254,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101299449801445,-2473.464599609375,304.1551208496094,0.7789534330368042,0.174588918685913,0.1583452075719833,293.11669921875,297.1499938964844,293.1499938964844,0.0483627021312713,-1438.0260009765625,304.1376037597656,0.6390160918235779,0.0973548293113708,0.0921862721443176,293.2190856933594,297.1499938964844,293.1499938964844,0.2272874563932418,-3431.03271484375,304.1603088378906,0.9490315318107604,0.3127571642398834,0.2195580899715423,293.21044921875,297.1499938964844,293.1499938964844,0.2862327694892883,-5548.04638671875,304.2345886230469,0.9990000128746032,0.4421454668045044,0.3529928922653198,293.1792297363281,297.1499938964844,293.1499938964844,0.013626018539071,-3562.7177734375,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.23565673828125,1.0,0.2649674713611603,0.8157405853271484,0.8157405853271484,1.0,1.0,-1.265306830406189,0.5291757583618164,0.7361310124397278,0.2783200144767761,0.0,0.0,0.4204883575439453,45.71292495727539,28.0,26.977832794189453,-9703.052734375,213.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283600270748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342469573020935,0.3424744307994842,-4.8450915528519545e-06,0.0,0.0002317563921678,0.0,0.0,16.499637603759766,0.0,0.0,0.0,0.3206752836704254,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094226539134979,-2460.694580078125,304.15460205078125,0.7918434143066406,0.1738573610782623,0.1575652509927749,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268279016017,-1511.00146484375,304.1348876953125,0.6611548662185669,0.1021443083882331,0.0969020947813987,293.218017578125,297.1499938964844,293.1499938964844,0.2256896346807479,-3411.99462890625,304.1595458984375,0.9651814103126526,0.3112248182296753,0.2183960378170013,293.1490173339844,297.1499938964844,293.1499938964844,0.2677148282527923,-5261.8828125,304.23681640625,0.9990000128746032,0.4530662298202514,0.334803968667984,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414991527795,-3550.4765625,303.9747619628906,0.511620283126831,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581635117530823,0.8156026005744934,0.8156026005744934,1.0,1.0,-1.246047854423523,0.5201240181922913,0.7259238362312317,0.2742126882076263,0.0,0.0,0.4084184169769287,42.08827590942383,46.0,8.044469833374023,-9493.587890625,199.00303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250479012727737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271591663360595,0.3271639347076416,-4.785303190146806e-06,0.0,0.0002283950016135,0.0,0.0,15.462860107421877,0.0,0.0,0.0,0.3164556622505188,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094226539134979,-2460.694580078125,304.15460205078125,0.7918434143066406,0.1738573610782623,0.1575652509927749,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268279016017,-1511.00146484375,304.1348876953125,0.6611548662185669,0.1021443083882331,0.0969020947813987,293.218017578125,297.1499938964844,293.1499938964844,0.2256896346807479,-3411.99462890625,304.1595458984375,0.9651814103126526,0.3112248182296753,0.2183960378170013,293.1490173339844,297.1499938964844,293.1499938964844,0.2677148282527923,-5261.8828125,304.23681640625,0.9990000128746032,0.4530662298202514,0.334803968667984,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414991527795,-3550.4765625,303.9747619628906,0.511620283126831,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581635117530823,0.8156026005744934,0.8156026005744934,1.0,1.0,-1.246047854423523,0.5201240181922913,0.7259238362312317,0.2742126882076263,0.0,0.0,0.4084184169769287,42.08827590942383,46.0,8.044469833374023,-9493.587890625,199.00303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250479012727737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271591663360595,0.3271639347076416,-4.785303190146806e-06,0.0,0.0002283950016135,0.0,0.0,15.462860107421877,0.0,0.0,0.0,0.3164556622505188,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090614348649978,-2454.6494140625,304.1536560058594,0.7887200713157654,0.1730791926383972,0.1568979620933532,293.0936584472656,297.1499938964844,293.1499938964844,0.0552010536193847,-1558.5523681640625,304.1355895996094,0.6661508083343506,0.1042636409401893,0.0997575223445892,293.2172546386719,297.1499938964844,293.1499938964844,0.2247311323881149,-3401.13427734375,304.15789794921875,0.9611654281616212,0.309653103351593,0.2173243910074234,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811025142669,-5296.57080078125,304.2045593261719,0.9990000128746032,0.4621538817882538,0.3372486531734466,293.1768798828125,297.1499938964844,293.1499938964844,0.013563604094088,-3556.40673828125,303.9676513671875,0.5102875232696533,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115239620209,0.8154646158218384,0.8154646158218384,1.0,1.0,-1.2504079341888428,0.5223549604415894,0.7280529141426086,0.2745456397533417,0.0,0.0,0.4004358053207397,42.57539749145508,64.0,-34.011199951171875,-9398.962890625,201.5104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208863496780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151497542858124,0.315154492855072,-4.735722086479655e-06,0.0,0.0002241715701529,0.0,0.0,14.665303230285645,0.0,0.0,0.0,0.3132074773311615,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090614348649978,-2454.6494140625,304.1536560058594,0.7887200713157654,0.1730791926383972,0.1568979620933532,293.0936584472656,297.1499938964844,293.1499938964844,0.0552010536193847,-1558.5523681640625,304.1355895996094,0.6661508083343506,0.1042636409401893,0.0997575223445892,293.2172546386719,297.1499938964844,293.1499938964844,0.2247311323881149,-3401.13427734375,304.15789794921875,0.9611654281616212,0.309653103351593,0.2173243910074234,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811025142669,-5296.57080078125,304.2045593261719,0.9990000128746032,0.4621538817882538,0.3372486531734466,293.1768798828125,297.1499938964844,293.1499938964844,0.013563604094088,-3556.40673828125,303.9676513671875,0.5102875232696533,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115239620209,0.8154646158218384,0.8154646158218384,1.0,1.0,-1.2504079341888428,0.5223549604415894,0.7280529141426086,0.2745456397533417,0.0,0.0,0.4004358053207397,42.57539749145508,64.0,-34.011199951171875,-9398.962890625,201.5104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208863496780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151497542858124,0.315154492855072,-4.735722086479655e-06,0.0,0.0002241715701529,0.0,0.0,14.665303230285645,0.0,0.0,0.0,0.3132074773311615,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090343296527862,-2454.631591796875,304.1530456542969,0.7815547585487366,0.1726719141006469,0.1565952897071838,293.099853515625,297.1499938964844,293.1499938964844,0.0554755181074142,-1563.57177734375,304.1377258300781,0.6607219576835632,0.1037660464644432,0.0998635366559028,293.21697998046875,297.1499938964844,293.1499938964844,0.224555492401123,-3399.583251953125,304.15679931640625,0.9519417881965636,0.3088543713092804,0.2168163508176803,293.0986328125,297.1499938964844,293.1499938964844,0.2771700322628021,-5429.59326171875,304.1800842285156,0.9990000128746032,0.4639289081096649,0.3456944823265075,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156622320413,-3566.695068359375,303.9633178710937,0.5058510303497314,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.18634033203125,1.0,0.263549268245697,0.8153955936431885,0.8153955936431885,1.0,1.0,-1.2600425481796265,0.5270412564277649,0.7330012321472168,0.2760822176933288,0.0,0.0,0.400191068649292,44.24405288696289,64.0,-52.05522155761719,-9422.919921875,208.3711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.689453125,18000.0,0.0,0.0,0.2187304496765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131460547447204,0.3131507933139801,-4.721387540485011e-06,0.0,0.0002219836023868,0.0,0.0,14.517054557800291,0.0,0.0,0.0,0.3125755488872528,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090299412608146,-2455.025146484375,304.1524963378906,0.7717720866203308,0.1722538322210312,0.156312495470047,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919141292572,-1553.2340087890625,304.1410217285156,0.6509160995483398,0.1021587997674942,0.0989773422479629,293.216796875,297.1499938964844,293.1499938964844,0.2244156897068023,-3398.44140625,304.15582275390625,0.9386071562767028,0.3080444037914276,0.2163248062133789,293.1044616699219,297.1499938964844,293.1499938964844,0.2891225516796112,-5624.1884765625,304.1528625488281,0.9990000128746032,0.4634453952312469,0.3581170439720154,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807961389422,-3579.102294921875,303.9579162597656,0.4997517764568329,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685645222663879,0.815192461013794,0.815192461013794,1.0,1.0,-1.273482322692871,0.5335834622383118,0.7398988604545593,0.2781919836997986,0.0,0.0,0.4017795920372009,46.758670806884766,82.0,-62.079132080078125,-9484.986328125,218.5045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.2167028337717056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136493563652038,0.3136540651321411,-4.716148851002799e-06,0.0,0.0002199258306063,0.0,0.0,14.529085159301758,0.0,0.0,0.0,0.3125897347927093,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090682744979858,-2456.640625,304.151611328125,0.7479048371315002,0.1713830977678299,0.1558027118444442,293.14971923828125,297.1499938964844,293.1499938964844,0.050895195454359,-1482.6163330078125,304.1507873535156,0.621751606464386,0.0953983813524246,0.094027541577816,293.2166748046875,297.1499938964844,293.1499938964844,0.2241880595684051,-3396.697998046875,304.1542663574219,0.9046185612678528,0.3063753843307495,0.215378001332283,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514560222626,-6165.9462890625,304.0950012207031,0.9990000128746032,0.4550855457782745,0.3927901685237884,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434749096632,-3609.1708984375,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607159614563,0.8147861361503601,0.8147861361503601,1.0,1.0,-1.3089706897735596,0.5510274171829224,0.757943332195282,0.2833886444568634,0.0,0.0,0.4101582467556,54.1838493347168,85.0,-69.64127349853516,-9701.1396484375,247.9431304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036736726761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320989042520523,0.3209937810897827,-4.729330157715594e-06,0.0,0.0002166790945921,0.0,0.0,14.961746215820312,0.0,0.0,0.0,0.3143162429332733,4.0,0.0,1.0
