time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090682744979858,-2456.640625,304.151611328125,0.7479048371315002,0.1713830977678299,0.1558027118444442,293.14971923828125,297.1499938964844,293.1499938964844,0.050895195454359,-1482.6163330078125,304.1507873535156,0.621751606464386,0.0953983813524246,0.094027541577816,293.2166748046875,297.1499938964844,293.1499938964844,0.2241880595684051,-3396.697998046875,304.1542663574219,0.9046185612678528,0.3063753843307495,0.215378001332283,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514560222626,-6165.9462890625,304.0950012207031,0.9990000128746032,0.4550855457782745,0.3927901685237884,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434749096632,-3609.1708984375,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607159614563,0.8147861361503601,0.8147861361503601,1.0,1.0,-1.3089706897735596,0.5510274171829224,0.757943332195282,0.2833886444568634,0.0,0.0,0.4101582467556,54.1838493347168,85.0,-69.64127349853516,-9701.1396484375,247.9431304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036736726761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320989042520523,0.3209937810897827,-4.729330157715594e-06,0.0,0.0002166790945921,0.0,0.0,14.961746215820312,0.0,0.0,0.0,0.3143162429332733,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088796555995941,-2453.684326171875,304.15142822265625,0.7280703783035278,0.1704909801483154,0.1552797853946685,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484102547168,-1341.139404296875,304.1641540527344,0.5809939503669739,0.0844834819436073,0.0847824960947036,293.2167358398437,297.1499938964844,293.1499938964844,0.2234927266836166,-3388.739990234375,304.1540832519531,0.8779079914093018,0.3046737015247345,0.2144102603197097,293.2340087890625,297.1499938964844,293.1499938964844,0.351555198431015,-6597.16455078125,304.0680236816406,0.9962202906608582,0.4384244382381439,0.4200476109981537,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773460105061,-3633.2900390625,303.9227600097656,0.4690740704536438,0.050000000745058,0.2340779304504394,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935827672481537,0.8143798112869263,0.8143798112869263,1.0,1.0,-1.3306846618652344,0.5618956685066223,0.7687890529632568,0.2859734892845154,0.0,0.0,0.4219061434268951,61.89565658569336,88.0,-31.91740226745605,-9910.5546875,273.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.986328125,18000.0,0.0,0.0,0.2119868546724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350902497768402,0.3350950181484222,-4.772020929522114e-06,0.0,0.0002151397056877,0.0,0.0,15.861305236816406,0.0,0.0,0.0,0.3179401159286499,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088796555995941,-2453.684326171875,304.15142822265625,0.7280703783035278,0.1704909801483154,0.1552797853946685,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484102547168,-1341.139404296875,304.1641540527344,0.5809939503669739,0.0844834819436073,0.0847824960947036,293.2167358398437,297.1499938964844,293.1499938964844,0.2234927266836166,-3388.739990234375,304.1540832519531,0.8779079914093018,0.3046737015247345,0.2144102603197097,293.2340087890625,297.1499938964844,293.1499938964844,0.351555198431015,-6597.16455078125,304.0680236816406,0.9962202906608582,0.4384244382381439,0.4200476109981537,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773460105061,-3633.2900390625,303.9227600097656,0.4690740704536438,0.050000000745058,0.2340779304504394,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935827672481537,0.8143798112869263,0.8143798112869263,1.0,1.0,-1.3306846618652344,0.5618956685066223,0.7687890529632568,0.2859734892845154,0.0,0.0,0.4219061434268951,61.89565658569336,88.0,-31.91740226745605,-9910.5546875,273.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.986328125,18000.0,0.0,0.0,0.2119868546724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350902497768402,0.3350950181484222,-4.772020929522114e-06,0.0,0.0002151397056877,0.0,0.0,15.861305236816406,0.0,0.0,0.0,0.3179401159286499,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078912168741226,-2434.584716796875,304.1526184082031,0.7060642242431641,0.1695550382137298,0.1548313796520233,293.23553466796875,297.1499938964844,293.1499938964844,0.0348323285579681,-1203.869873046875,304.1723022460937,0.5362425446510315,0.0765963345766067,0.0764453113079071,293.21697998046875,297.1499938964844,293.1499938964844,0.2210784256458282,-3358.26318359375,304.1567687988281,0.8504496216773987,0.3029370605945587,0.2135057598352432,293.28131103515625,297.1499938964844,293.1499938964844,0.3385822772979736,-6384.8271484375,304.1160583496094,0.9604663252830504,0.4265918731689453,0.4071799516677856,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252411365509,-3637.43310546875,303.9034423828125,0.4475283324718475,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015945851802826,0.8134849667549133,0.8134849667549133,1.0,1.0,-1.3056211471557615,0.549990713596344,0.7556304335594177,0.2805569767951965,0.0,0.0,0.4190986156463623,71.2927017211914,91.0,59.1647834777832,-9790.5283203125,284.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.2116976082324981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380894660949707,0.3380942642688751,-4.803714091394795e-06,0.0,0.0002148461644537,0.0,0.0,16.12519645690918,0.0,0.0,0.0,0.3189850747585296,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078912168741226,-2434.584716796875,304.1526184082031,0.7060642242431641,0.1695550382137298,0.1548313796520233,293.23553466796875,297.1499938964844,293.1499938964844,0.0348323285579681,-1203.869873046875,304.1723022460937,0.5362425446510315,0.0765963345766067,0.0764453113079071,293.21697998046875,297.1499938964844,293.1499938964844,0.2210784256458282,-3358.26318359375,304.1567687988281,0.8504496216773987,0.3029370605945587,0.2135057598352432,293.28131103515625,297.1499938964844,293.1499938964844,0.3385822772979736,-6384.8271484375,304.1160583496094,0.9604663252830504,0.4265918731689453,0.4071799516677856,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252411365509,-3637.43310546875,303.9034423828125,0.4475283324718475,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015945851802826,0.8134849667549133,0.8134849667549133,1.0,1.0,-1.3056211471557615,0.549990713596344,0.7556304335594177,0.2805569767951965,0.0,0.0,0.4190986156463623,71.2927017211914,91.0,59.1647834777832,-9790.5283203125,284.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.2116976082324981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380894660949707,0.3380942642688751,-4.803714091394795e-06,0.0,0.0002148461644537,0.0,0.0,16.12519645690918,0.0,0.0,0.0,0.3189850747585296,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071552783250808,-2420.84814453125,304.1529541015625,0.6908376812934875,0.1685544997453689,0.1542017012834549,293.24908447265625,297.1499938964844,293.1499938964844,0.0304635465145111,-1126.4542236328125,304.17205810546875,0.5109121799468994,0.0716653913259506,0.0716476514935493,293.2175598144531,297.1499938964844,293.1499938964844,0.2193086445331573,-3336.510986328125,304.15740966796875,0.8338273167610168,0.3011208772659302,0.2124538421630859,293.294677734375,297.1499938964844,293.1499938964844,0.3324706554412842,-6284.89013671875,304.1370849609375,0.9347723722457886,0.4205215871334076,0.4008121490478515,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725905075669,-3645.314697265625,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.3077781796455383,0.8125901222229004,0.8125901222229004,1.0,1.0,-1.2917962074279783,0.5436285734176636,0.7481676340103149,0.276845246553421,0.0,0.0,0.4145838916301727,78.17536163330078,79.0,32.1071891784668,-9606.4287109375,294.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113678753376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315553963184356,0.3315601944923401,-4.786230419995263e-06,0.0,0.0002145115286111,0.0,0.0,15.708309173583984,0.0,0.0,0.0,0.3174022436141968,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071552783250808,-2420.84814453125,304.1529541015625,0.6908376812934875,0.1685544997453689,0.1542017012834549,293.24908447265625,297.1499938964844,293.1499938964844,0.0304635465145111,-1126.4542236328125,304.17205810546875,0.5109121799468994,0.0716653913259506,0.0716476514935493,293.2175598144531,297.1499938964844,293.1499938964844,0.2193086445331573,-3336.510986328125,304.15740966796875,0.8338273167610168,0.3011208772659302,0.2124538421630859,293.294677734375,297.1499938964844,293.1499938964844,0.3324706554412842,-6284.89013671875,304.1370849609375,0.9347723722457886,0.4205215871334076,0.4008121490478515,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725905075669,-3645.314697265625,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.3077781796455383,0.8125901222229004,0.8125901222229004,1.0,1.0,-1.2917962074279783,0.5436285734176636,0.7481676340103149,0.276845246553421,0.0,0.0,0.4145838916301727,78.17536163330078,79.0,32.1071891784668,-9606.4287109375,294.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113678753376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315553963184356,0.3315601944923401,-4.786230419995263e-06,0.0,0.0002145115286111,0.0,0.0,15.708309173583984,0.0,0.0,0.0,0.3174022436141968,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067639887332916,-2413.606689453125,304.15313720703125,0.687639057636261,0.1680679023265838,0.153811827301979,293.25408935546875,297.1499938964844,293.1499938964844,0.0283190682530403,-1093.8665771484375,304.1719665527344,0.5033348798751831,0.0694264844059944,0.0695387423038482,293.2177734375,297.1499938964844,293.1499938964844,0.2184313684701919,-3325.77587890625,304.1576843261719,0.830394446849823,0.3002278804779053,0.2118674963712692,293.2968139648437,297.1499938964844,293.1499938964844,0.3302834630012512,-6249.60302734375,304.1434020996094,0.9289332628250122,0.4182690680027008,0.3985611200332641,293.191162109375,297.1499938964844,293.1499938964844,0.0140596991404891,-3644.194091796875,303.86883544921875,0.433056890964508,0.050000000745058,0.2375034689903259,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081997632980346,0.8121426701545715,0.8121426701545715,1.0,1.0,-1.2857036590576172,0.540863573551178,0.7448400855064392,0.275086373090744,0.0,0.0,0.4123335182666778,79.46282958984375,79.0,25.869632720947266,-9535.814453125,294.4306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111264020204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290767967700958,0.3290815949440002,-4.777230060426518e-06,0.0,0.0002142664598068,0.0,0.0,15.54445743560791,0.0,0.0,0.0,0.3167246580123901,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063482612371444,-2405.92333984375,304.1533203125,0.6868727207183838,0.1676056236028671,0.1533875316381454,293.25848388671875,297.1499938964844,293.1499938964844,0.0268732476979494,-1059.494873046875,304.17059326171875,0.4977778196334839,0.0672464296221733,0.0674510449171066,293.2178039550781,297.1499938964844,293.1499938964844,0.2175324708223343,-3314.780517578125,304.15789794921875,0.8295547366142273,0.2993596196174621,0.2112561762332916,293.2975769042969,297.1499938964844,293.1499938964844,0.3282904624938965,-6217.81591796875,304.148193359375,0.9269832372665404,0.4162587821483612,0.3965632021427154,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218529850244,-3639.401611328125,303.8572998046875,0.4329839646816253,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073522448539734,0.8120032548904419,0.8120032548904419,1.0,1.0,-1.2795674800872805,0.5381184816360474,0.7414489388465881,0.2733177840709686,0.0,0.0,0.4097066521644592,79.40882110595703,67.0,20.51622009277344,-9462.859375,291.7643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108256816864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261144459247589,0.3261192142963409,-4.767399332195055e-06,0.0,0.0002139612624887,0.0,0.0,15.352473258972168,0.0,0.0,0.0,0.3159410357475281,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055308878421783,-2390.876953125,304.153564453125,0.690491259098053,0.1667693704366684,0.1525093466043472,293.2660827636719,297.1499938964844,293.1499938964844,0.0234901867806911,-992.9769897460938,304.1693725585937,0.4901244342327118,0.062951773405075,0.0632639601826667,293.217529296875,297.1499938964844,293.1499938964844,0.2157797962427139,-3293.401611328125,304.158203125,0.8333163857460022,0.2976996600627899,0.210004836320877,293.2969970703125,297.1499938964844,293.1499938964844,0.3246496915817261,-6160.6298828125,304.15478515625,0.9310704469680786,0.41263148188591,0.3929347395896911,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011535793542,-3623.291259765625,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025902211666107,0.8117243647575378,0.8117243647575378,1.0,1.0,-1.267025589942932,0.5325366258621216,0.7344889044761658,0.2696616053581238,0.0,0.0,0.4041358828544616,76.50983428955078,55.0,12.421164512634276,-9319.1796875,280.35711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685072898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195869922637939,0.319591760635376,-4.7451467253267765e-06,0.0,0.0002130913344444,0.0,0.0,14.931787490844728,0.0,0.0,0.0,0.3142275810241699,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055308878421783,-2390.876953125,304.153564453125,0.690491259098053,0.1667693704366684,0.1525093466043472,293.2660827636719,297.1499938964844,293.1499938964844,0.0234901867806911,-992.9769897460938,304.1693725585937,0.4901244342327118,0.062951773405075,0.0632639601826667,293.217529296875,297.1499938964844,293.1499938964844,0.2157797962427139,-3293.401611328125,304.158203125,0.8333163857460022,0.2976996600627899,0.210004836320877,293.2969970703125,297.1499938964844,293.1499938964844,0.3246496915817261,-6160.6298828125,304.15478515625,0.9310704469680786,0.41263148188591,0.3929347395896911,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011535793542,-3623.291259765625,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025902211666107,0.8117243647575378,0.8117243647575378,1.0,1.0,-1.267025589942932,0.5325366258621216,0.7344889044761658,0.2696616053581238,0.0,0.0,0.4041358828544616,76.50983428955078,55.0,12.421164512634276,-9319.1796875,280.35711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685072898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195869922637939,0.319591760635376,-4.7451467253267765e-06,0.0,0.0002130913344444,0.0,0.0,14.931787490844728,0.0,0.0,0.0,0.3142275810241699,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047266796231269,-2376.07666015625,304.1537170410156,0.6998041272163391,0.1660472899675369,0.1516358256340026,293.27276611328125,297.1499938964844,293.1499938964844,0.020364349707961,-925.453857421875,304.1681213378906,0.4854695796966553,0.0586599297821521,0.0589954778552055,293.2167663574219,297.1499938964844,293.1499938964844,0.2140404134988784,-3272.181640625,304.1583557128906,0.8431679010391235,0.2961435317993164,0.2087485045194625,293.2950744628906,297.1499938964844,293.1499938964844,0.3211408257484436,-6106.3056640625,304.15899658203125,0.9435871839523317,0.4092938303947449,0.3895300924777984,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359481304883,-3600.240478515625,303.8138427734375,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947326898574829,0.8114455342292786,0.8114455342292786,1.0,1.0,-1.2540563344955444,0.5267923474311829,0.7272640466690063,0.2658403813838959,0.0,0.0,0.3978325128555298,70.94635009765625,43.0,9.437932014465332,-9177.396484375,263.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963057518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124188482761383,0.3124235868453979,-4.721064669865882e-06,0.0,0.0002118002157658,0.0,0.0,14.477264404296877,0.0,0.0,0.0,0.3123676478862762,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047266796231269,-2376.07666015625,304.1537170410156,0.6998041272163391,0.1660472899675369,0.1516358256340026,293.27276611328125,297.1499938964844,293.1499938964844,0.020364349707961,-925.453857421875,304.1681213378906,0.4854695796966553,0.0586599297821521,0.0589954778552055,293.2167663574219,297.1499938964844,293.1499938964844,0.2140404134988784,-3272.181640625,304.1583557128906,0.8431679010391235,0.2961435317993164,0.2087485045194625,293.2950744628906,297.1499938964844,293.1499938964844,0.3211408257484436,-6106.3056640625,304.15899658203125,0.9435871839523317,0.4092938303947449,0.3895300924777984,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359481304883,-3600.240478515625,303.8138427734375,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947326898574829,0.8114455342292786,0.8114455342292786,1.0,1.0,-1.2540563344955444,0.5267923474311829,0.7272640466690063,0.2658403813838959,0.0,0.0,0.3978325128555298,70.94635009765625,43.0,9.437932014465332,-9177.396484375,263.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963057518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124188482761383,0.3124235868453979,-4.721064669865882e-06,0.0,0.0002118002157658,0.0,0.0,14.477264404296877,0.0,0.0,0.0,0.3123676478862762,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039550676941871,-2361.87841796875,304.1537475585937,0.7141132950782776,0.1654238849878311,0.1507899761199951,293.27880859375,297.1499938964844,293.1499938964844,0.0174943525344133,-856.4385375976562,304.1668701171875,0.4831196665763855,0.0543207935988903,0.0546233355998992,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320251703262,-3251.33447265625,304.1584167480469,0.8590887188911438,0.2946640253067016,0.2075011730194091,293.29254150390625,297.1499938964844,293.1499938964844,0.3177038431167602,-6053.57958984375,304.16168212890625,0.9627171158790588,0.4061330258846283,0.3862424194812774,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452803224325,-3572.940673828125,303.7938842773437,0.4616153538227081,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846032381057739,0.8111258149147034,0.8111258149147034,1.0,1.0,-1.240758776664734,0.5209265947341919,0.7198322415351868,0.2618803977966308,0.0,0.0,0.3908717334270477,63.652225494384766,31.0,7.700387477874756,-9034.5986328125,242.7603912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069445252418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045770227909088,0.3045817017555237,-4.695187271863688e-06,0.0,0.0002100223791785,0.0,0.0,13.98890495300293,0.0,0.0,0.0,0.3103681206703186,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039550676941871,-2361.87841796875,304.1537475585937,0.7141132950782776,0.1654238849878311,0.1507899761199951,293.27880859375,297.1499938964844,293.1499938964844,0.0174943525344133,-856.4385375976562,304.1668701171875,0.4831196665763855,0.0543207935988903,0.0546233355998992,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320251703262,-3251.33447265625,304.1584167480469,0.8590887188911438,0.2946640253067016,0.2075011730194091,293.29254150390625,297.1499938964844,293.1499938964844,0.3177038431167602,-6053.57958984375,304.16168212890625,0.9627171158790588,0.4061330258846283,0.3862424194812774,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452803224325,-3572.940673828125,303.7938842773437,0.4616153538227081,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846032381057739,0.8111258149147034,0.8111258149147034,1.0,1.0,-1.240758776664734,0.5209265947341919,0.7198322415351868,0.2618803977966308,0.0,0.0,0.3908717334270477,63.652225494384766,31.0,7.700387477874756,-9034.5986328125,242.7603912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069445252418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045770227909088,0.3045817017555237,-4.695187271863688e-06,0.0,0.0002100223791785,0.0,0.0,13.98890495300293,0.0,0.0,0.0,0.3103681206703186,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031875908374786,-2347.688720703125,304.1537780761719,0.7323147654533386,0.1648822575807571,0.1499805152416229,293.284423828125,297.1499938964844,293.1499938964844,0.0148241873830556,-784.2322387695312,304.16461181640625,0.4831642508506775,0.050000000745058,0.0501544438302516,293.21453857421875,297.1499938964844,293.1499938964844,0.210579365491867,-3229.85693359375,304.1585388183594,0.8823522925376892,0.293235719203949,0.206261545419693,293.2896728515625,297.1499938964844,293.1499938964844,0.3142281770706177,-6000.43798828125,304.16357421875,0.9861777424812316,0.4031032919883728,0.3830435276031494,293.199951171875,297.1499938964844,293.1499938964844,0.0133364722132682,-3542.065673828125,303.7751159667969,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727280557155609,0.8108060956001282,0.8108060956001282,1.0,1.0,-1.2272601127624512,0.5150004029273987,0.7122596502304077,0.2578221261501312,0.0,0.0,0.3827104866504669,55.26887512207031,25.0,11.611926078796388,-8902.87890625,220.29249572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047162353992462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958940863609314,0.2958987653255462,-4.667811481340323e-06,0.0,0.0002077609678963,0.0,0.0,13.46063995361328,0.0,0.0,0.0,0.3081996142864227,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031875908374786,-2347.688720703125,304.1537780761719,0.7323147654533386,0.1648822575807571,0.1499805152416229,293.284423828125,297.1499938964844,293.1499938964844,0.0148241873830556,-784.2322387695312,304.16461181640625,0.4831642508506775,0.050000000745058,0.0501544438302516,293.21453857421875,297.1499938964844,293.1499938964844,0.210579365491867,-3229.85693359375,304.1585388183594,0.8823522925376892,0.293235719203949,0.206261545419693,293.2896728515625,297.1499938964844,293.1499938964844,0.3142281770706177,-6000.43798828125,304.16357421875,0.9861777424812316,0.4031032919883728,0.3830435276031494,293.199951171875,297.1499938964844,293.1499938964844,0.0133364722132682,-3542.065673828125,303.7751159667969,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727280557155609,0.8108060956001282,0.8108060956001282,1.0,1.0,-1.2272601127624512,0.5150004029273987,0.7122596502304077,0.2578221261501312,0.0,0.0,0.3827104866504669,55.26887512207031,25.0,11.611926078796388,-8902.87890625,220.29249572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047162353992462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958940863609314,0.2958987653255462,-4.667811481340323e-06,0.0,0.0002077609678963,0.0,0.0,13.46063995361328,0.0,0.0,0.0,0.3081996142864227,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028467640280723,-2341.417236328125,304.1537170410156,0.7424222230911255,0.1646323651075363,0.1496056765317917,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872763633728,-765.7363891601562,304.130859375,0.4875463247299194,0.050000000745058,0.0490590780973434,293.2139587402344,297.1499938964844,293.1499938964844,0.2097584158182144,-3219.83447265625,304.1584777832031,0.8956646919250488,0.2925314903259277,0.2056568562984466,293.2881774902344,297.1499938964844,293.1499938964844,0.3125781118869781,-5975.34912109375,304.1640930175781,0.9971810579299928,0.4016254544258117,0.381490409374237,293.2001953125,297.1499938964844,293.1499938964844,0.0132397906854748,-3527.798828125,303.7659606933594,0.487327367067337,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671754062175751,0.8106462359428406,0.8106462359428406,1.0,1.0,-1.2220277786254885,0.5127883553504944,0.7092394232749939,0.2560000717639923,0.0,0.0,0.3783527314662933,51.28422164916992,25.0,3.711798667907715,-8814.4677734375,210.1796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034220844507217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910202443599701,0.2910248935222626,-4.652796633308753e-06,0.0,0.0002064475556835,0.0,0.0,13.169074058532717,0.0,0.0,0.0,0.3070111870765686,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026061028242111,-2337.09765625,304.1534729003906,0.7509196400642395,0.1644062101840973,0.1492814719676971,293.2921447753906,297.1499938964844,293.1499938964844,0.01400454249233,-761.0823364257812,304.09307861328125,0.4935810565948486,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091007083654403,-3211.92919921875,304.1581420898437,0.9066731929779052,0.2918452322483063,0.2050873339176178,293.2835998535156,297.1499938964844,293.1499938964844,0.3033565282821655,-5830.0126953125,304.1786193847656,0.9990000128746032,0.4007681012153625,0.3716445863246918,293.2003173828125,297.1499938964844,293.1499938964844,0.0131706967949867,-3518.234619140625,303.7568664550781,0.4935738742351532,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615604698657989,0.8105095028877258,0.8105095028877258,1.0,1.0,-1.2082839012145996,0.5064398050308228,0.7018441557884216,0.2529129981994629,0.0,0.0,0.3751061558723449,48.17163848876953,25.0,3.53914475440979,-8718.982421875,199.12423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.2019700109958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869110703468323,0.2869157195091247,-4.638275640900247e-06,0.0,0.0002049738832283,0.0,0.0,12.920613288879396,0.0,0.0,0.0,0.3059951961040497,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018842831254005,-2323.409423828125,304.15350341796875,0.7645765542984009,0.1639644652605056,0.148729532957077,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124359607696,-753.017333984375,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840018033981,-3188.045654296875,304.1585998535156,0.9252549409866332,0.2904334664344787,0.2039974182844162,293.2529296875,297.1499938964844,293.1499938964844,0.2820927202701568,-5495.5517578125,304.2039794921875,0.9990000128746032,0.4035570621490478,0.3504105806350708,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211915820837,-3494.14306640625,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078356266022,0.8102360963821411,0.8102360963821411,1.0,1.0,-1.1797044277191162,0.4932973384857178,0.6864070892333984,0.2464421242475509,0.0,0.0,0.3622452318668365,43.67197036743164,25.0,24.931629180908203,-8483.9677734375,180.8141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985310912132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754049897193908,0.2754096090793609,-4.608212293533143e-06,0.0,0.0002014838100876,0.0,0.0,12.262677192687988,0.0,0.0,0.0,0.3032943308353424,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018842831254005,-2323.409423828125,304.15350341796875,0.7645765542984009,0.1639644652605056,0.148729532957077,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124359607696,-753.017333984375,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840018033981,-3188.045654296875,304.1585998535156,0.9252549409866332,0.2904334664344787,0.2039974182844162,293.2529296875,297.1499938964844,293.1499938964844,0.2820927202701568,-5495.5517578125,304.2039794921875,0.9990000128746032,0.4035570621490478,0.3504105806350708,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211915820837,-3494.14306640625,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078356266022,0.8102360963821411,0.8102360963821411,1.0,1.0,-1.1797044277191162,0.4932973384857178,0.6864070892333984,0.2464421242475509,0.0,0.0,0.3622452318668365,43.67197036743164,25.0,24.931629180908203,-8483.9677734375,180.8141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985310912132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754049897193908,0.2754096090793609,-4.608212293533143e-06,0.0,0.0002014838100876,0.0,0.0,12.262677192687988,0.0,0.0,0.0,0.3032943308353424,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014145165681839,-2314.740234375,304.15313720703125,0.7767626643180847,0.1635543406009674,0.1482363641262054,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651120752096,-746.6403198242188,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772708892822,-3169.596435546875,304.1582336425781,0.9414960741996764,0.2889817357063293,0.2029009610414505,293.2101745605469,297.1499938964844,293.1499938964844,0.265032559633255,-5227.71826171875,304.214111328125,0.9990000128746032,0.409607321023941,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.0129171833395957,-3478.941162109375,303.7227783203125,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451284825801849,0.8099626898765564,0.8099626898765564,1.0,1.0,-1.1562893390655518,0.4825934469699859,0.6736958622932434,0.2410585433244705,0.0,0.0,0.3498496115207672,40.20381927490234,28.0,10.607216835021973,-8251.2998046875,166.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942237764596939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623501420021057,0.262354701757431,-4.569599241222022e-06,0.0,0.0001971124438568,0.0,0.0,11.522671699523926,0.0,0.0,0.0,0.3002812564373016,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014145165681839,-2314.740234375,304.15313720703125,0.7767626643180847,0.1635543406009674,0.1482363641262054,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651120752096,-746.6403198242188,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772708892822,-3169.596435546875,304.1582336425781,0.9414960741996764,0.2889817357063293,0.2029009610414505,293.2101745605469,297.1499938964844,293.1499938964844,0.265032559633255,-5227.71826171875,304.214111328125,0.9990000128746032,0.409607321023941,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.0129171833395957,-3478.941162109375,303.7227783203125,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451284825801849,0.8099626898765564,0.8099626898765564,1.0,1.0,-1.1562893390655518,0.4825934469699859,0.6736958622932434,0.2410585433244705,0.0,0.0,0.3498496115207672,40.20381927490234,28.0,10.607216835021973,-8251.2998046875,166.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942237764596939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623501420021057,0.262354701757431,-4.569599241222022e-06,0.0,0.0001971124438568,0.0,0.0,11.522671699523926,0.0,0.0,0.0,0.3002812564373016,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010550111532211,-2308.20654296875,304.1526794433594,0.7852441072463989,0.1631358563899994,0.1477948278188705,293.3145751953125,297.1499938964844,293.1499938964844,0.013210960663855,-740.3502197265625,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043294310569763,-3153.185791015625,304.1577453613281,0.9519211649894714,0.2875049710273742,0.201819971203804,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.67138671875,304.2115783691406,0.9990000128746032,0.4170611202716827,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418579697608,-3468.848388671875,303.70440673828125,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097003698349,0.8099210262298584,0.8099210262298584,1.0,1.0,-1.1402283906936646,0.4753838777542114,0.6648445725440979,0.2371034771203994,0.0,0.0,0.3381690382957458,37.98147964477539,46.0,-3.0305263996124268,-8053.43603515625,157.79917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892170310020446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298124790191,0.2506343424320221,-4.535139396466548e-06,0.0,0.0001920312352012,0.0,0.0,10.874881744384766,0.0,0.0,0.0,0.2976211905479431,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010550111532211,-2308.20654296875,304.1526794433594,0.7852441072463989,0.1631358563899994,0.1477948278188705,293.3145751953125,297.1499938964844,293.1499938964844,0.013210960663855,-740.3502197265625,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043294310569763,-3153.185791015625,304.1577453613281,0.9519211649894714,0.2875049710273742,0.201819971203804,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.67138671875,304.2115783691406,0.9990000128746032,0.4170611202716827,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418579697608,-3468.848388671875,303.70440673828125,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097003698349,0.8099210262298584,0.8099210262298584,1.0,1.0,-1.1402283906936646,0.4753838777542114,0.6648445725440979,0.2371034771203994,0.0,0.0,0.3381690382957458,37.98147964477539,46.0,-3.0305263996124268,-8053.43603515625,157.79917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892170310020446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298124790191,0.2506343424320221,-4.535139396466548e-06,0.0,0.0001920312352012,0.0,0.0,10.874881744384766,0.0,0.0,0.0,0.2976211905479431,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009490042924881,-2306.779541015625,304.1519470214844,0.7784640192985535,0.1625788956880569,0.1473785489797592,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536679014563,-735.05615234375,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035356163978576,-3144.061767578125,304.15643310546875,0.9421566128730774,0.2859719693660736,0.2008023411035537,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549459457397,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218913912773132,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532964736223,-3474.890869140625,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437303513288498,0.8098793625831604,0.8098793625831604,1.0,1.0,-1.147663950920105,0.479538232088089,0.6681256890296936,0.2365947663784027,0.0,0.0,0.3313623070716858,39.3081169128418,64.0,-43.02404022216797,-7963.12158203125,162.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838519275188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422743886709213,0.2422788888216018,-4.507535777520388e-06,0.0,0.0001865863305283,0.0,0.0,10.415474891662598,0.0,0.0,0.0,0.2957257628440857,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009490042924881,-2306.779541015625,304.1519470214844,0.7784640192985535,0.1625788956880569,0.1473785489797592,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536679014563,-735.05615234375,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035356163978576,-3144.061767578125,304.15643310546875,0.9421566128730774,0.2859719693660736,0.2008023411035537,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549459457397,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218913912773132,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532964736223,-3474.890869140625,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437303513288498,0.8098793625831604,0.8098793625831604,1.0,1.0,-1.147663950920105,0.479538232088089,0.6681256890296936,0.2365947663784027,0.0,0.0,0.3313623070716858,39.3081169128418,64.0,-43.02404022216797,-7963.12158203125,162.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838519275188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422743886709213,0.2422788888216018,-4.507535777520388e-06,0.0,0.0001865863305283,0.0,0.0,10.415474891662598,0.0,0.0,0.0,0.2957257628440857,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.101024143397808,-2308.656005859375,304.1514587402344,0.7702075242996216,0.1622715890407562,0.1471758186817169,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543209284543,-733.6322021484375,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034151256084442,-3143.134033203125,304.1554870605469,0.9303927421569824,0.2851845324039459,0.2003112584352493,293.1428527832031,297.1499938964844,293.1499938964844,0.26976078748703,-5322.78271484375,304.15643310546875,0.9990000128746032,0.4215562641620636,0.3392233848571777,293.2017517089844,297.1499938964844,293.1499938964844,0.0128938164561986,-3484.744384765625,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479724735021591,0.8098585605621338,0.8098585605621338,1.0,1.0,-1.159404158592224,0.4855103194713592,0.6738938093185425,0.23747019469738,0.0,0.0,0.3320465385913849,41.223751068115234,64.0,-62.07585144042969,-7987.509765625,169.75289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.1812691390514373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414735406637191,0.2414780408143997,-4.500217073655222e-06,0.0,0.0001839651231421,0.0,0.0,10.361629486083984,0.0,0.0,0.0,0.295468658208847,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011318787932396,-2311.156982421875,304.1510009765625,0.7599439024925232,0.1619658768177032,0.1469926834106445,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751464024186,-732.8385620117188,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033429443836212,-3142.807373046875,304.1546325683594,0.915557622909546,0.2843831181526184,0.1998310387134552,293.15631103515625,297.1499938964844,293.1499938964844,0.2829626798629761,-5537.23681640625,304.1312561035156,0.9990000128746032,0.4190118908882141,0.3527415990829468,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465209320187,-3496.7939453125,303.6605224609375,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536661326885223,0.8096883296966553,0.8096883296966553,1.0,1.0,-1.1755099296569824,0.4935924112796783,0.6819174885749817,0.2389536947011947,0.0,0.0,0.3350037932395935,43.89233016967773,82.0,-73.8450927734375,-8055.02392578125,179.95785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789308339357376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429793328046798,0.2429838329553604,-4.498937869357178e-06,0.0,0.0001815920550143,0.0,0.0,10.42986297607422,0.0,0.0,0.0,0.2957022488117218,4.0,0.0,1.0
