time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014038920402526,-2317.197509765625,304.15020751953125,0.7365029454231262,0.1612904965877533,0.1466818302869796,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620782539248,-732.672607421875,303.4687194824219,0.4863453209400177,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032571136951446,-3142.822265625,304.1532287597656,0.8836635947227478,0.2827342450618744,0.1988990902900695,293.21636962890625,297.1499938964844,293.1499938964844,0.3180011510848999,-6094.5283203125,304.07916259765625,0.9990000128746032,0.4067694246768951,0.3880172669887543,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825517699122,-3526.134765625,303.632080078125,0.4863453209400177,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687046527862549,0.8093478083610535,0.8093478083610535,1.0,1.0,-1.2180819511413574,0.5147261023521423,0.7033558487892151,0.2436633855104446,0.0,0.0,0.3473431766033172,51.418731689453125,85.0,-81.78681945800781,-8292.349609375,209.1528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754874885082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642016410827,0.2522687315940857,-4.513728981692111e-06,0.0,0.0001780974998837,0.0,0.0,10.904373168945312,0.0,0.0,0.0,0.2975672781467438,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014038920402526,-2317.197509765625,304.15020751953125,0.7365029454231262,0.1612904965877533,0.1466818302869796,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620782539248,-732.672607421875,303.4687194824219,0.4863453209400177,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032571136951446,-3142.822265625,304.1532287597656,0.8836635947227478,0.2827342450618744,0.1988990902900695,293.21636962890625,297.1499938964844,293.1499938964844,0.3180011510848999,-6094.5283203125,304.07916259765625,0.9990000128746032,0.4067694246768951,0.3880172669887543,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825517699122,-3526.134765625,303.632080078125,0.4863453209400177,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687046527862549,0.8093478083610535,0.8093478083610535,1.0,1.0,-1.2180819511413574,0.5147261023521423,0.7033558487892151,0.2436633855104446,0.0,0.0,0.3473431766033172,51.418731689453125,85.0,-81.78681945800781,-8292.349609375,209.1528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754874885082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642016410827,0.2522687315940857,-4.513728981692111e-06,0.0,0.0001780974998837,0.0,0.0,10.904373168945312,0.0,0.0,0.0,0.2975672781467438,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.100951187312603,-2308.439697265625,304.1509704589844,0.7095192670822144,0.160436749458313,0.1463505923748016,293.4031677246094,297.1499938964844,293.1499938964844,0.012523696757853,-730.0044555664062,303.3396301269531,0.4642461538314819,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018526345491409,-3124.993896484375,304.1546325683594,0.8491358160972595,0.28108611702919,0.1980629116296768,293.2682189941406,297.1499938964844,293.1499938964844,0.3082371652126312,-5928.87548828125,304.1190490722656,0.9580193161964417,0.3944621086120605,0.3767964541912079,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774330511689,-3542.288818359375,303.6043701171875,0.4642461538314819,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799514234066009,0.8090073466300964,0.8090073466300964,1.0,1.0,-1.2062541246414185,0.5092923045158386,0.6969618201255798,0.2408998757600784,0.0,0.0,0.3543815612792969,61.72824096679688,73.0,26.59136199951172,-8361.24609375,226.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0234375,18000.0,0.0,0.0,0.174020454287529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630451619625091,0.2630496919155121,-4.546241143543739e-06,0.0,0.000176608635229,0.0,0.0,11.500991821289062,0.0,0.0,0.0,0.2999442219734192,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.100951187312603,-2308.439697265625,304.1509704589844,0.7095192670822144,0.160436749458313,0.1463505923748016,293.4031677246094,297.1499938964844,293.1499938964844,0.012523696757853,-730.0044555664062,303.3396301269531,0.4642461538314819,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018526345491409,-3124.993896484375,304.1546325683594,0.8491358160972595,0.28108611702919,0.1980629116296768,293.2682189941406,297.1499938964844,293.1499938964844,0.3082371652126312,-5928.87548828125,304.1190490722656,0.9580193161964417,0.3944621086120605,0.3767964541912079,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774330511689,-3542.288818359375,303.6043701171875,0.4642461538314819,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799514234066009,0.8090073466300964,0.8090073466300964,1.0,1.0,-1.2062541246414185,0.5092923045158386,0.6969618201255798,0.2408998757600784,0.0,0.0,0.3543815612792969,61.72824096679688,73.0,26.59136199951172,-8361.24609375,226.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0234375,18000.0,0.0,0.0,0.174020454287529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630451619625091,0.2630496919155121,-4.546241143543739e-06,0.0,0.000176608635229,0.0,0.0,11.500991821289062,0.0,0.0,0.0,0.2999442219734192,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001183912158012,-2292.49072265625,304.1520080566406,0.6986756920814514,0.1595202088356018,0.1456731557846069,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696179896593,-722.8876953125,303.2123718261719,0.454764574766159,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999640464782714,-3101.039794921875,304.1561889648437,0.8372306823730469,0.2793660163879394,0.1969882994890213,293.2841491699219,297.1499938964844,293.1499938964844,0.3015106320381164,-5817.9951171875,304.1400756835937,0.9379161596298218,0.3881949782371521,0.3700283765792846,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378443911671,-3536.623046875,303.5748291015625,0.454764574766159,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832472622394562,0.8083520531654358,0.8083520531654358,1.0,1.0,-1.197175145149231,0.5051515102386475,0.6920236945152283,0.2385658025741577,0.0,0.0,0.3531390428543091,65.72181701660156,61.0,28.06876945495605,-8243.873046875,231.2312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735893934965133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620127201080322,0.2620172798633575,-4.552626705844887e-06,0.0,0.0001761711610015,0.0,0.0,11.465859413146973,0.0,0.0,0.0,0.2999250292778015,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001183912158012,-2292.49072265625,304.1520080566406,0.6986756920814514,0.1595202088356018,0.1456731557846069,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696179896593,-722.8876953125,303.2123718261719,0.454764574766159,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999640464782714,-3101.039794921875,304.1561889648437,0.8372306823730469,0.2793660163879394,0.1969882994890213,293.2841491699219,297.1499938964844,293.1499938964844,0.3015106320381164,-5817.9951171875,304.1400756835937,0.9379161596298218,0.3881949782371521,0.3700283765792846,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378443911671,-3536.623046875,303.5748291015625,0.454764574766159,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832472622394562,0.8083520531654358,0.8083520531654358,1.0,1.0,-1.197175145149231,0.5051515102386475,0.6920236945152283,0.2385658025741577,0.0,0.0,0.3531390428543091,65.72181701660156,61.0,28.06876945495605,-8243.873046875,231.2312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735893934965133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620127201080322,0.2620172798633575,-4.552626705844887e-06,0.0,0.0001761711610015,0.0,0.0,11.465859413146973,0.0,0.0,0.0,0.2999250292778015,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993517264723777,-2278.035400390625,304.1526184082031,0.6989380121231079,0.158730536699295,0.1449082344770431,293.43115234375,297.1499938964844,293.1499938964844,0.0119669465348124,-713.9442138671875,303.0841369628906,0.4562707543373108,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.198218360543251,-3079.1396484375,304.15704345703125,0.8373034000396729,0.2777075171470642,0.1958008855581283,293.2879638671875,297.1499938964844,293.1499938964844,0.2972133755683899,-5748.37060546875,304.150390625,0.935968577861786,0.3840134739875793,0.3657186627388,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343483760952,-3521.98291015625,303.54443359375,0.4562707543373108,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811812460422516,0.8076967597007751,0.8076967597007751,1.0,1.0,-1.1894710063934326,0.501625120639801,0.6878458261489868,0.2365956008434295,0.0,0.0,0.3519810438156128,64.92059326171875,49.0,23.03154754638672,-8148.3125,226.8803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736141592264175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613506317138672,0.2613551914691925,-4.552022346615559e-06,0.0,0.000176196306711,0.0,0.0,11.43216323852539,0.0,0.0,0.0,0.2997914254665375,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993517264723777,-2278.035400390625,304.1526184082031,0.6989380121231079,0.158730536699295,0.1449082344770431,293.43115234375,297.1499938964844,293.1499938964844,0.0119669465348124,-713.9442138671875,303.0841369628906,0.4562707543373108,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.198218360543251,-3079.1396484375,304.15704345703125,0.8373034000396729,0.2777075171470642,0.1958008855581283,293.2879638671875,297.1499938964844,293.1499938964844,0.2972133755683899,-5748.37060546875,304.150390625,0.935968577861786,0.3840134739875793,0.3657186627388,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343483760952,-3521.98291015625,303.54443359375,0.4562707543373108,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811812460422516,0.8076967597007751,0.8076967597007751,1.0,1.0,-1.1894710063934326,0.501625120639801,0.6878458261489868,0.2365956008434295,0.0,0.0,0.3519810438156128,64.92059326171875,49.0,23.03154754638672,-8148.3125,226.8803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736141592264175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613506317138672,0.2613551914691925,-4.552022346615559e-06,0.0,0.000176196306711,0.0,0.0,11.43216323852539,0.0,0.0,0.0,0.2997914254665375,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989784747362136,-2271.026123046875,304.15283203125,0.7020440697669983,0.1583814471960067,0.1445209085941314,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022402748465,-708.8509521484375,303.0199279785156,0.4599423408508301,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973521411418914,-3068.303955078125,304.1573181152344,0.8404859900474548,0.2769067287445068,0.1951894909143448,293.2881164550781,297.1499938964844,293.1499938964844,0.2953675091266632,-5718.8681640625,304.1536560058594,0.9396563172340392,0.3822351992130279,0.3639041483402252,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636712372303,-3511.65869140625,303.5295104980469,0.4599423408508301,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786262631416321,0.8073691129684448,0.8073691129684448,1.0,1.0,-1.1856526136398315,0.4998621642589569,0.6857904195785522,0.2356670200824737,0.0,0.0,0.3509044647216797,63.24424362182617,49.0,18.68776130676269,-8095.822265625,222.159896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737357825040817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604022324085235,0.2604067623615265,-4.550198809738504e-06,0.0,0.000176319736056,0.0,0.0,11.381691932678224,0.0,0.0,0.0,0.2995928525924682,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.098618596792221,-2264.290771484375,304.1529541015625,0.7068568468093872,0.1580576747655868,0.1441337615251541,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326380521059,-703.48583984375,302.95556640625,0.465316504240036,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965051740407943,-3057.73291015625,304.15753173828125,0.8455355167388916,0.2761237919330597,0.1945719718933105,293.2876892089844,297.1499938964844,293.1499938964844,0.2936336100101471,-5691.369140625,304.1561279296875,0.945859968662262,0.3805655539035797,0.3621940612792969,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848496824502,-3500.046142578125,303.5147705078125,0.465316504240036,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752582430839538,0.8072265386581421,0.8072265386581421,1.0,1.0,-1.1817762851715088,0.4980788826942444,0.6836974024772644,0.2347759902477264,0.0,0.0,0.3497362434864044,60.9208984375,37.0,14.831795692443848,-8044.65478515625,216.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738872230052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593164443969726,0.2593209743499756,-4.547617663774872e-06,0.0,0.0001764734333846,0.0,0.0,11.32285213470459,0.0,0.0,0.0,0.2993567883968353,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979121774435043,-2251.083740234375,304.15313720703125,0.7206620573997498,0.1574718803167343,0.143364205956459,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837692722678,-692.0303955078125,302.8266296386719,0.478235512971878,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948198974132537,-3036.70556640625,304.1578369140625,0.8614121675491333,0.2746047377586365,0.193328246474266,293.28594970703125,297.1499938964844,293.1499938964844,0.2903015315532684,-5638.9365234375,304.1596069335937,0.9645720720291138,0.3774279654026031,0.3589456379413605,293.22052001953125,297.1499938964844,293.1499938964844,0.012707277201116,-3473.30224609375,303.48614501953125,0.478235512971878,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665135860443115,0.8069412708282471,0.8069412708282471,1.0,1.0,-1.173822045326233,0.4943946301937103,0.679427444934845,0.2330410480499267,0.0,0.0,0.3468546867370605,54.793827056884766,25.0,10.694279670715332,-7945.4248046875,201.20620727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741881072521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567108571529388,0.2567153871059418,-4.541112957667792e-06,0.0,0.0001767787907738,0.0,0.0,11.181407928466797,0.0,0.0,0.0,0.2987819612026214,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979121774435043,-2251.083740234375,304.15313720703125,0.7206620573997498,0.1574718803167343,0.143364205956459,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837692722678,-692.0303955078125,302.8266296386719,0.478235512971878,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948198974132537,-3036.70556640625,304.1578369140625,0.8614121675491333,0.2746047377586365,0.193328246474266,293.28594970703125,297.1499938964844,293.1499938964844,0.2903015315532684,-5638.9365234375,304.1596069335937,0.9645720720291138,0.3774279654026031,0.3589456379413605,293.22052001953125,297.1499938964844,293.1499938964844,0.012707277201116,-3473.30224609375,303.48614501953125,0.478235512971878,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665135860443115,0.8069412708282471,0.8069412708282471,1.0,1.0,-1.173822045326233,0.4943946301937103,0.679427444934845,0.2330410480499267,0.0,0.0,0.3468546867370605,54.793827056884766,25.0,10.694279670715332,-7945.4248046875,201.20620727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741881072521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567108571529388,0.2567153871059418,-4.541112957667792e-06,0.0,0.0001767787907738,0.0,0.0,11.181407928466797,0.0,0.0,0.0,0.2987819612026214,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972206369042396,-2238.1611328125,304.1532592773437,0.7401753067970276,0.156949833035469,0.1426046043634414,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307998791337,-679.905029296875,302.697265625,0.4936100840568542,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931455880403518,-3015.80712890625,304.15802001953125,0.8864810466766357,0.2731370329856872,0.1920819729566574,293.2835998535156,297.1499938964844,293.1499938964844,0.2870665788650512,-5588.37646484375,304.1617736816406,0.9892055988311768,0.3744643628597259,0.3558292984962463,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128803774714,-3443.295166015625,303.45855712890625,0.4936100840568542,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.255605012178421,0.8066560626029968,0.8066560626029968,1.0,1.0,-1.165656566619873,0.4905849397182464,0.675071656703949,0.23135507106781,0.0,0.0,0.3432231247425079,47.27641296386719,25.0,8.69789981842041,-7847.73291015625,183.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743530184030532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533966600894928,0.2534012198448181,-4.532745606411481e-06,0.0,0.0001769461523508,0.0,0.0,11.002274513244627,0.0,0.0,0.0,0.298054039478302,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972206369042396,-2238.1611328125,304.1532592773437,0.7401753067970276,0.156949833035469,0.1426046043634414,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307998791337,-679.905029296875,302.697265625,0.4936100840568542,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931455880403518,-3015.80712890625,304.15802001953125,0.8864810466766357,0.2731370329856872,0.1920819729566574,293.2835998535156,297.1499938964844,293.1499938964844,0.2870665788650512,-5588.37646484375,304.1617736816406,0.9892055988311768,0.3744643628597259,0.3558292984962463,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128803774714,-3443.295166015625,303.45855712890625,0.4936100840568542,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.255605012178421,0.8066560626029968,0.8066560626029968,1.0,1.0,-1.165656566619873,0.4905849397182464,0.675071656703949,0.23135507106781,0.0,0.0,0.3432231247425079,47.27641296386719,25.0,8.69789981842041,-7847.73291015625,183.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743530184030532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533966600894928,0.2534012198448181,-4.532745606411481e-06,0.0,0.0001769461523508,0.0,0.0,11.002274513244627,0.0,0.0,0.0,0.298054039478302,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966270938515663,-2227.046875,304.1531677246094,0.7558470964431763,0.1564617753028869,0.1419795602560043,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238247826695,-669.1431884765625,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915672272443771,-2996.082275390625,304.157958984375,0.9063107967376708,0.2716990411281585,0.1909364163875579,293.278076171875,297.1499938964844,293.1499938964844,0.2778531610965729,-5441.8828125,304.1741943359375,0.9990000128746032,0.3721726238727569,0.3463869988918304,293.22265625,297.1499938964844,293.1499938964844,0.0123646976426243,-3420.362060546875,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473419308662414,0.8063932061195374,0.8063932061195374,1.0,1.0,-1.1508153676986694,0.4835376441478729,0.6672777533531189,0.2287675887346267,0.0,0.0,0.338690847158432,42.26480484008789,25.0,16.03058624267578,-7733.26220703125,169.24737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742458492517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249440461397171,0.2494449764490127,-4.5227434384287335e-06,0.0,0.0001768373767845,0.0,0.0,10.7898588180542,0.0,0.0,0.0,0.2971877157688141,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966270938515663,-2227.046875,304.1531677246094,0.7558470964431763,0.1564617753028869,0.1419795602560043,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238247826695,-669.1431884765625,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915672272443771,-2996.082275390625,304.157958984375,0.9063107967376708,0.2716990411281585,0.1909364163875579,293.278076171875,297.1499938964844,293.1499938964844,0.2778531610965729,-5441.8828125,304.1741943359375,0.9990000128746032,0.3721726238727569,0.3463869988918304,293.22265625,297.1499938964844,293.1499938964844,0.0123646976426243,-3420.362060546875,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473419308662414,0.8063932061195374,0.8063932061195374,1.0,1.0,-1.1508153676986694,0.4835376441478729,0.6672777533531189,0.2287675887346267,0.0,0.0,0.338690847158432,42.26480484008789,25.0,16.03058624267578,-7733.26220703125,169.24737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742458492517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249440461397171,0.2494449764490127,-4.5227434384287335e-06,0.0,0.0001768373767845,0.0,0.0,10.7898588180542,0.0,0.0,0.0,0.2971877157688141,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959388017654419,-2213.824462890625,304.1532287597656,0.766781747341156,0.1560034304857254,0.1414513736963272,293.4783020019531,297.1499938964844,293.1499938964844,0.010332896374166,-658.267822265625,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896980106830597,-2972.325927734375,304.1584167480469,0.9205530881881714,0.2702318131923675,0.1898394525051117,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152963161468,-5186.68359375,304.1923522949219,0.9990000128746032,0.3736681342124939,0.3303951919078827,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291389852762,-3397.43359375,303.4071044921875,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404912561178207,0.8061303496360779,0.8061303496360779,1.0,1.0,-1.1289561986923218,0.4731407165527344,0.6558155417442322,0.2251142114400863,0.0,0.0,0.3287951648235321,39.11163711547852,25.0,31.089614868164062,-7553.32763671875,156.77285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735879629850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417042106389999,0.2417087107896804,-4.506961431616219e-06,0.0,0.0001761697203619,0.0,0.0,10.38728141784668,0.0,0.0,0.0,0.2955726385116577,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959388017654419,-2213.824462890625,304.1532287597656,0.766781747341156,0.1560034304857254,0.1414513736963272,293.4783020019531,297.1499938964844,293.1499938964844,0.010332896374166,-658.267822265625,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896980106830597,-2972.325927734375,304.1584167480469,0.9205530881881714,0.2702318131923675,0.1898394525051117,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152963161468,-5186.68359375,304.1923522949219,0.9990000128746032,0.3736681342124939,0.3303951919078827,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291389852762,-3397.43359375,303.4071044921875,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404912561178207,0.8061303496360779,0.8061303496360779,1.0,1.0,-1.1289561986923218,0.4731407165527344,0.6558155417442322,0.2251142114400863,0.0,0.0,0.3287951648235321,39.11163711547852,25.0,31.089614868164062,-7553.32763671875,156.77285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735879629850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417042106389999,0.2417087107896804,-4.506961431616219e-06,0.0,0.0001761697203619,0.0,0.0,10.38728141784668,0.0,0.0,0.0,0.2955726385116577,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956708639860153,-2208.741455078125,304.15313720703125,0.7718120217323303,0.1557971686124801,0.141213834285736,293.48223876953125,297.1499938964844,293.1499938964844,0.0101980278268456,-653.2623901367188,302.3719177246094,0.5181062817573547,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889482736587524,-2962.903076171875,304.1582336425781,0.9272410869598388,0.2697916030883789,0.1893560588359832,293.2387084960937,297.1499938964844,293.1499938964844,0.2550285458564758,-5076.81103515625,304.1971435546875,0.9990000128746032,0.375450998544693,0.3234758675098419,293.22320556640625,297.1499938964844,293.1499938964844,0.0121731907129287,-3388.416259765625,303.3946838378906,0.5181062817573547,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375361025333404,0.8059989213943481,0.8059989213943481,1.0,1.0,-1.11945641040802,0.4686292707920074,0.6508271098136902,0.2235236763954162,0.0,0.0,0.3233551383018493,37.79038238525391,25.0,24.55725479125977,-7456.1240234375,151.5803985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729423552751541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236747607588768,0.2367521077394485,-4.495184384722961e-06,0.0,0.0001755145058268,0.0,0.0,10.128604888916016,0.0,0.0,0.0,0.2945401072502136,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954544395208358,-2204.688232421875,304.1529541015625,0.7766508460044861,0.1556038111448288,0.1409934610128402,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692259147763,-648.5167236328125,302.3046569824219,0.5220121741294861,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887053102254867,-2960.0263671875,304.1571655273437,0.934268593788147,0.2699427902698517,0.1892379224300384,293.2214660644531,297.1499938964844,293.1499938964844,0.2487032562494278,-4975.9091796875,304.2000427246094,0.9990000128746032,0.3777135014533996,0.3170600533485412,293.223388671875,297.1499938964844,293.1499938964844,0.0121236778795719,-3380.838623046875,303.3818054199219,0.5220121741294861,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.22265625,1.0,0.2348572611808776,0.8059561848640442,0.8059561848640442,1.0,1.0,-1.111049771308899,0.4646489918231964,0.6464008092880249,0.2221183478832245,0.0,0.0,0.3181350827217102,36.59341430664063,28.0,16.166133880615234,-7367.59912109375,146.99740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720702052116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319743782281875,0.2319788634777069,-4.482957137952326e-06,0.0,0.0001746293855831,0.0,0.0,9.879833221435549,0.0,0.0,0.0,0.2935342192649841,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950394198298454,-2197.04443359375,304.1526794433594,0.7829457521438599,0.1548776179552078,0.1404684633016586,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308576270937,-639.8325805664062,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891929507255554,-2966.743408203125,304.1539611816406,0.9449325203895568,0.2706942558288574,0.1896621286869049,293.18768310546875,297.1499938964844,293.1499938964844,0.240188255906105,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827619850635528,0.3084833025932312,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481271296739,-3370.466552734375,303.35528564453125,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314686626195907,0.8058706521987915,0.8058706521987915,1.0,1.0,-1.1002416610717771,0.459556519985199,0.6406852006912231,0.2202504426240921,0.0,0.0,0.3087934255599975,35.0322265625,31.0,-5.152731418609619,-7228.06884765625,141.15333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697232276201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233649045228958,0.2233693599700927,-4.460106538317632e-06,0.0,0.0001722474989946,0.0,0.0,9.435084342956545,0.0,0.0,0.0,0.2917239665985107,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950394198298454,-2197.04443359375,304.1526794433594,0.7829457521438599,0.1548776179552078,0.1404684633016586,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308576270937,-639.8325805664062,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891929507255554,-2966.743408203125,304.1539611816406,0.9449325203895568,0.2706942558288574,0.1896621286869049,293.18768310546875,297.1499938964844,293.1499938964844,0.240188255906105,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827619850635528,0.3084833025932312,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481271296739,-3370.466552734375,303.35528564453125,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314686626195907,0.8058706521987915,0.8058706521987915,1.0,1.0,-1.1002416610717771,0.459556519985199,0.6406852006912231,0.2202504426240921,0.0,0.0,0.3087934255599975,35.0322265625,31.0,-5.152731418609619,-7228.06884765625,141.15333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697232276201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233649045228958,0.2233693599700927,-4.460106538317632e-06,0.0,0.0001722474989946,0.0,0.0,9.435084342956545,0.0,0.0,0.0,0.2917239665985107,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.093990683555603,-2177.677734375,304.153564453125,0.7834299802780151,0.153199702501297,0.1390319168567657,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147004514932,-632.1260375976562,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.189810499548912,-2975.09033203125,304.15167236328125,0.9497762322425842,0.2710076570510864,0.1899708807468414,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194112062454,-4786.16552734375,304.1875305175781,0.9990000128746032,0.386970579624176,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010413229465,-3366.07080078125,303.32794189453125,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298677861690521,0.8057851195335388,0.8057851195335388,1.0,1.0,-1.094272494316101,0.4567475616931915,0.6375249028205872,0.2192036360502243,0.0,0.0,0.3029760122299194,34.35446548461914,34.0,-18.49503326416016,-7147.59423828125,138.31253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668076962232589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217669129371643,0.2176735699176788,-4.442980753083248e-06,0.0,0.0001692885998636,0.0,0.0,9.140840530395508,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.093990683555603,-2177.677734375,304.153564453125,0.7834299802780151,0.153199702501297,0.1390319168567657,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147004514932,-632.1260375976562,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.189810499548912,-2975.09033203125,304.15167236328125,0.9497762322425842,0.2710076570510864,0.1899708807468414,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194112062454,-4786.16552734375,304.1875305175781,0.9990000128746032,0.386970579624176,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010413229465,-3366.07080078125,303.32794189453125,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298677861690521,0.8057851195335388,0.8057851195335388,1.0,1.0,-1.094272494316101,0.4567475616931915,0.6375249028205872,0.2192036360502243,0.0,0.0,0.3029760122299194,34.35446548461914,34.0,-18.49503326416016,-7147.59423828125,138.31253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668076962232589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217669129371643,0.2176735699176788,-4.442980753083248e-06,0.0,0.0001692885998636,0.0,0.0,9.140840530395508,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938147082924842,-2174.767822265625,304.1526184082031,0.7831871509552002,0.1531870663166046,0.1386846005916595,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363307580351,-625.6578369140625,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122399330139,-2984.361572265625,304.14996337890625,0.9510319828987122,0.2715405821800232,0.190350592136383,293.14453125,297.1499938964844,293.1499938964844,0.2359095513820648,-4780.2236328125,304.176025390625,0.9990000128746032,0.390298843383789,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010692626237,-3368.032470703125,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604084014892,0.8056477904319763,0.8056477904319763,1.0,1.0,-1.0937050580978394,0.4564906656742096,0.6372143626213074,0.2190321236848831,0.0,0.0,0.2991364002227783,34.26738739013672,52.0,-22.73903465270996,-7104.6484375,138.00198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636737287044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730304479599,0.2139774709939956,-4.432010427990463e-06,0.0,0.0001661080314079,0.0,0.0,8.951949119567871,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938147082924842,-2174.767822265625,304.1526184082031,0.7831871509552002,0.1531870663166046,0.1386846005916595,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363307580351,-625.6578369140625,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122399330139,-2984.361572265625,304.14996337890625,0.9510319828987122,0.2715405821800232,0.190350592136383,293.14453125,297.1499938964844,293.1499938964844,0.2359095513820648,-4780.2236328125,304.176025390625,0.9990000128746032,0.390298843383789,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010692626237,-3368.032470703125,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604084014892,0.8056477904319763,0.8056477904319763,1.0,1.0,-1.0937050580978394,0.4564906656742096,0.6372143626213074,0.2190321236848831,0.0,0.0,0.2991364002227783,34.26738739013672,52.0,-22.73903465270996,-7104.6484375,138.00198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636737287044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730304479599,0.2139774709939956,-4.432010427990463e-06,0.0,0.0001661080314079,0.0,0.0,8.951949119567871,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245894551277,-2177.378662109375,304.15155029296875,0.7689627408981323,0.1528302282094955,0.138541042804718,293.5064697265625,297.1499938964844,293.1499938964844,0.009286742657423,-620.7221069335938,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603374958038,-2982.7685546875,304.1502990722656,0.9310295581817628,0.2700169384479522,0.1898028701543808,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.34033203125,304.1409912109375,0.9990000128746032,0.389629602432251,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427124202251,-3379.09228515625,303.3009033203125,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.237097218632698,0.805510401725769,0.805510401725769,1.0,1.0,-1.1135081052780151,0.4659742414951324,0.6475338935852051,0.2219132632017135,0.0,0.0,0.299641340970993,37.25712966918945,70.0,-45.14751815795898,-7142.56787109375,148.92799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747657060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969000816345,0.2130013257265091,-4.426223767950432e-06,0.0,0.0001630644546821,0.0,0.0,8.896714210510254,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245894551277,-2177.378662109375,304.15155029296875,0.7689627408981323,0.1528302282094955,0.138541042804718,293.5064697265625,297.1499938964844,293.1499938964844,0.009286742657423,-620.7221069335938,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603374958038,-2982.7685546875,304.1502990722656,0.9310295581817628,0.2700169384479522,0.1898028701543808,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.34033203125,304.1409912109375,0.9990000128746032,0.389629602432251,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427124202251,-3379.09228515625,303.3009033203125,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.237097218632698,0.805510401725769,0.805510401725769,1.0,1.0,-1.1135081052780151,0.4659742414951324,0.6475338935852051,0.2219132632017135,0.0,0.0,0.299641340970993,37.25712966918945,70.0,-45.14751815795898,-7142.56787109375,148.92799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747657060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969000816345,0.2130013257265091,-4.426223767950432e-06,0.0,0.0001630644546821,0.0,0.0,8.896714210510254,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940898135304451,-2180.873779296875,304.1509704589844,0.7579714059829712,0.1528806835412979,0.1385188996791839,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264898121356,-619.0699462890625,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896307617425918,-2973.713623046875,304.1515808105469,0.9138254523277284,0.2682088613510132,0.1888647377490997,293.1651611328125,297.1499938964844,293.1499938964844,0.2649415135383606,-5261.2822265625,304.1178894042969,0.9990000128746032,0.3864528238773346,0.3350504040718078,293.2142028808594,297.1499938964844,293.1499938964844,0.0120851686224341,-3389.26220703125,303.28985595703125,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430266886949539,0.8054417371749878,0.8054417371749878,1.0,1.0,-1.1300573348999023,0.4738838076591491,0.6561735272407532,0.2244218289852142,0.0,0.0,0.3030285835266113,39.93328857421875,70.0,-54.399810791015625,-7209.1630859375,158.6682586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594090163707733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148542553186416,0.2148586809635162,-4.427278781804489e-06,0.0,0.0001617798843653,0.0,0.0,8.982550621032715,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
