time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945745408535003,-2190.368896484375,304.14990234375,0.7465091943740845,0.1532556563615799,0.1388863921165466,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706784442067,-617.614013671875,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884011924266815,-2958.28564453125,304.1535339355469,0.8954927325248718,0.2660435736179352,0.1875228583812713,293.1926574707031,297.1499938964844,293.1499938964844,0.2815911769866943,-5530.1591796875,304.09344482421875,0.9990000128746032,0.3808744251728058,0.352206826210022,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347159147262,-3400.74951171875,303.2772521972656,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502351403236389,0.8052170872688293,0.8052170872688293,1.0,1.0,-1.1503340005874634,0.4835536479949951,0.666780412197113,0.2275585532188415,0.0,0.0,0.3079147338867187,43.3209228515625,73.0,-61.09132385253906,-7307.248046875,171.1645965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584248840808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181750833988189,0.2181795239448547,-4.431995876075234e-06,0.0,0.0001607811136636,0.0,0.0,9.14211082458496,0.0,0.0,0.0,0.2904021739959717,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950027182698249,-2198.60205078125,304.1493225097656,0.7221159934997559,0.1530336886644363,0.1392580419778823,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573681518435,-613.9732055664062,301.46563720703125,0.4843698740005493,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.1860964447259903,-2929.1513671875,304.1561889648437,0.8596495389938354,0.2631323039531708,0.1854327619075775,293.24981689453125,297.1499938964844,293.1499938964844,0.282779723405838,-5540.7099609375,304.1127624511719,0.9695925712585448,0.3681230545043945,0.3518822193145752,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259045019745,-3419.88671875,303.2508544921875,0.4843698740005493,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608319818973541,0.8047678470611572,0.8047678470611572,1.0,1.0,-1.1501774787902832,0.4833636581897735,0.666813850402832,0.2276961207389831,0.0,0.0,0.3182281255722046,51.44253540039063,76.0,2.0056068897247314,-7439.24462890625,186.9976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275510549545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278955280780792,0.2278999835252761,-4.452054326975485e-06,0.0,0.0001598704402567,0.0,0.0,9.626749992370604,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950027182698249,-2198.60205078125,304.1493225097656,0.7221159934997559,0.1530336886644363,0.1392580419778823,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573681518435,-613.9732055664062,301.46563720703125,0.4843698740005493,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.1860964447259903,-2929.1513671875,304.1561889648437,0.8596495389938354,0.2631323039531708,0.1854327619075775,293.24981689453125,297.1499938964844,293.1499938964844,0.282779723405838,-5540.7099609375,304.1127624511719,0.9695925712585448,0.3681230545043945,0.3518822193145752,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259045019745,-3419.88671875,303.2508544921875,0.4843698740005493,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608319818973541,0.8047678470611572,0.8047678470611572,1.0,1.0,-1.1501774787902832,0.4833636581897735,0.666813850402832,0.2276961207389831,0.0,0.0,0.3182281255722046,51.44253540039063,76.0,2.0056068897247314,-7439.24462890625,186.9976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275510549545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278955280780792,0.2278999835252761,-4.452054326975485e-06,0.0,0.0001598704402567,0.0,0.0,9.626749992370604,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943614169955253,-2185.888427734375,304.1506042480469,0.7018930315971375,0.1522364020347595,0.138893723487854,293.525146484375,297.1499938964844,293.1499938964844,0.0088921561837196,-606.6726684570312,301.3262634277344,0.4691349565982818,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410181760788,-2898.74609375,304.157958984375,0.8353682160377502,0.2610195875167846,0.1840857714414596,293.270263671875,297.1499938964844,293.1499938964844,0.2754546701908111,-5418.3232421875,304.1368103027344,0.9341409802436828,0.361396849155426,0.3446434736251831,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338021174073,-3420.41015625,303.2244873046875,0.4691349565982818,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692029774188995,0.8043185472488403,0.8043185472488403,1.0,1.0,-1.1413758993148804,0.4790827631950378,0.6622931957244873,0.22636578977108,0.0,0.0,0.3166471719741821,58.70891189575195,64.0,31.110774993896484,-7377.48046875,198.38162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575709879398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282962352037429,0.2283006906509399,-4.462458036869066e-06,0.0,0.0001599145325599,0.0,0.0,9.66672134399414,0.0,0.0,0.0,0.2925510108470917,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943614169955253,-2185.888427734375,304.1506042480469,0.7018930315971375,0.1522364020347595,0.138893723487854,293.525146484375,297.1499938964844,293.1499938964844,0.0088921561837196,-606.6726684570312,301.3262634277344,0.4691349565982818,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410181760788,-2898.74609375,304.157958984375,0.8353682160377502,0.2610195875167846,0.1840857714414596,293.270263671875,297.1499938964844,293.1499938964844,0.2754546701908111,-5418.3232421875,304.1368103027344,0.9341409802436828,0.361396849155426,0.3446434736251831,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338021174073,-3420.41015625,303.2244873046875,0.4691349565982818,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692029774188995,0.8043185472488403,0.8043185472488403,1.0,1.0,-1.1413758993148804,0.4790827631950378,0.6622931957244873,0.22636578977108,0.0,0.0,0.3166471719741821,58.70891189575195,64.0,31.110774993896484,-7377.48046875,198.38162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575709879398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282962352037429,0.2283006906509399,-4.462458036869066e-06,0.0,0.0001599145325599,0.0,0.0,9.66672134399414,0.0,0.0,0.0,0.2925510108470917,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936953872442245,-2173.17041015625,304.1515197753906,0.6953297853469849,0.1514142751693725,0.138224184513092,293.533447265625,297.1499938964844,293.1499938964844,0.0086903432384133,-597.8490600585938,301.1763000488281,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917857646942,-2876.52294921875,304.158203125,0.8280448317527771,0.2593278586864471,0.1828672289848327,293.2759094238281,297.1499938964844,293.1499938964844,0.2712957262992859,-5349.4814453125,304.14794921875,0.9217900037765504,0.3571927547454834,0.3403424918651581,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862795203924,-3413.840576171875,303.194580078125,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549299716949,0.8039246797561646,0.8039246797561646,1.0,1.0,-1.134533405303955,0.4757228791713714,0.658810555934906,0.2254128903150558,0.0,0.0,0.31565922498703,60.7838249206543,52.0,24.38376235961914,-7308.82275390625,200.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578782945871353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22754767537117,0.227552130818367,-4.461761363927508e-06,0.0,0.000160226409207,0.0,0.0,9.630767822265623,0.0,0.0,0.0,0.2924246490001678,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936953872442245,-2173.17041015625,304.1515197753906,0.6953297853469849,0.1514142751693725,0.138224184513092,293.533447265625,297.1499938964844,293.1499938964844,0.0086903432384133,-597.8490600585938,301.1763000488281,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917857646942,-2876.52294921875,304.158203125,0.8280448317527771,0.2593278586864471,0.1828672289848327,293.2759094238281,297.1499938964844,293.1499938964844,0.2712957262992859,-5349.4814453125,304.14794921875,0.9217900037765504,0.3571927547454834,0.3403424918651581,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862795203924,-3413.840576171875,303.194580078125,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549299716949,0.8039246797561646,0.8039246797561646,1.0,1.0,-1.134533405303955,0.4757228791713714,0.658810555934906,0.2254128903150558,0.0,0.0,0.31565922498703,60.7838249206543,52.0,24.38376235961914,-7308.82275390625,200.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578782945871353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22754767537117,0.227552130818367,-4.461761363927508e-06,0.0,0.000160226409207,0.0,0.0,9.630767822265623,0.0,0.0,0.0,0.2924246490001678,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814726114273,-2159.6162109375,304.1521911621094,0.6987586617469788,0.1506932526826858,0.1374817341566085,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557048976421,-587.06787109375,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727515697479,-2861.141845703125,304.157470703125,0.8318753242492676,0.2584435045719147,0.1820676922798156,293.2763671875,297.1499938964844,293.1499938964844,0.267932265996933,-5294.66064453125,304.1541442871094,0.925159513950348,0.3538998663425445,0.3370066583156585,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790414512157,-3396.921875,303.1651306152344,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671116888523102,0.803530752658844,0.803530752658844,1.0,1.0,-1.1281572580337524,0.4725716710090637,0.6555855870246887,0.2245791852474212,0.0,0.0,0.3130566775798797,58.79792022705078,40.0,17.21930503845215,-7229.990234375,194.3339385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582733392715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255860269069671,0.2255904823541641,-4.458358944248175e-06,0.0,0.0001606273290235,0.0,0.0,9.533501625061035,0.0,0.0,0.0,0.2920445501804352,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814726114273,-2159.6162109375,304.1521911621094,0.6987586617469788,0.1506932526826858,0.1374817341566085,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557048976421,-587.06787109375,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727515697479,-2861.141845703125,304.157470703125,0.8318753242492676,0.2584435045719147,0.1820676922798156,293.2763671875,297.1499938964844,293.1499938964844,0.267932265996933,-5294.66064453125,304.1541442871094,0.925159513950348,0.3538998663425445,0.3370066583156585,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790414512157,-3396.921875,303.1651306152344,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671116888523102,0.803530752658844,0.803530752658844,1.0,1.0,-1.1281572580337524,0.4725716710090637,0.6555855870246887,0.2245791852474212,0.0,0.0,0.3130566775798797,58.79792022705078,40.0,17.21930503845215,-7229.990234375,194.3339385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582733392715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255860269069671,0.2255904823541641,-4.458358944248175e-06,0.0,0.0001606273290235,0.0,0.0,9.533501625061035,0.0,0.0,0.0,0.2920445501804352,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926360860466957,-2153.10107421875,304.15240478515625,0.7033824324607849,0.1503682136535644,0.1371029317378997,293.5458984375,297.1499938964844,293.1499938964844,0.0083315884694457,-581.2296752929688,300.9454040527344,0.4730343520641327,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803450286388397,-2855.8017578125,304.1568908691406,0.8370450735092163,0.2581746578216553,0.1817868649959564,293.2757873535156,297.1499938964844,293.1499938964844,0.2664088010787964,-5270.09326171875,304.1561584472656,0.9312592148780824,0.3524142801761627,0.3354854583740234,293.2234191894531,297.1499938964844,293.1499938964844,0.0120123531669378,-3386.260009765625,303.1506652832031,0.4730343520641327,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640055119991302,0.8033337593078613,0.8033337593078613,1.0,1.0,-1.1249825954437256,0.4709969162940979,0.6539856791496277,0.2241822034120559,0.0,0.0,0.3115770816802978,56.71726989746094,40.0,13.697916984558104,-7190.443359375,189.3479156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584427803754806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243690341711044,0.2243734896183014,-4.4557041292137e-06,0.0,0.0001607992744538,0.0,0.0,9.472208976745604,0.0,0.0,0.0,0.291800320148468,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922926142811775,-2146.63232421875,304.152587890625,0.7097668647766113,0.1500631421804428,0.1367226392030716,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049435004591,-575.1631469726562,300.8670959472656,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799787729978561,-2851.240478515625,304.15631103515625,0.844265341758728,0.2579785287380218,0.1815491914749145,293.27490234375,297.1499938964844,293.1499938964844,0.2649292945861816,-5246.34716796875,304.15771484375,0.9399850368499756,0.3509941399097442,0.334015816450119,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388941675424,-3374.341796875,303.1365051269531,0.4783864915370941,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601499855518341,0.8032228946685791,0.8032228946685791,1.0,1.0,-1.1217701435089111,0.4694081842899322,0.6523619294166565,0.2237985879182815,0.0,0.0,0.3099344670772552,54.08625030517578,28.0,11.32309341430664,-7151.44580078125,183.32620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585711389780044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230452597141266,0.2230497151613235,-4.452739631233271e-06,0.0,0.000160929543199,0.0,0.0,9.405531883239746,0.0,0.0,0.0,0.2915324568748474,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916127413511276,-2133.851806640625,304.1528625488281,0.726678729057312,0.1495029926300048,0.1359630823135376,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475427046418,-562.5093383789062,300.7094116210937,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793783158063888,-2843.776123046875,304.1552124023437,0.8656352162361145,0.2577514946460724,0.1811653226613998,293.2726135253906,297.1499938964844,293.1499938964844,0.2620555162429809,-5200.45068359375,304.159912109375,0.9643114805221558,0.348294734954834,0.331177681684494,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775183171033,-3347.67236328125,303.10906982421875,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505519688129425,0.8030010461807251,0.8030010461807251,1.0,1.0,-1.1152344942092896,0.4661683738231659,0.6490662097930908,0.2230492085218429,0.0,0.0,0.306167721748352,47.56375503540039,25.0,8.285248756408691,-7073.1728515625,168.95669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586494743824005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200021594762802,0.2200066149234771,-4.445899321581237e-06,0.0,0.0001610090403119,0.0,0.0,9.252793312072754,0.0,0.0,0.0,0.2909190356731415,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916127413511276,-2133.851806640625,304.1528625488281,0.726678729057312,0.1495029926300048,0.1359630823135376,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475427046418,-562.5093383789062,300.7094116210937,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793783158063888,-2843.776123046875,304.1552124023437,0.8656352162361145,0.2577514946460724,0.1811653226613998,293.2726135253906,297.1499938964844,293.1499938964844,0.2620555162429809,-5200.45068359375,304.159912109375,0.9643114805221558,0.348294734954834,0.331177681684494,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775183171033,-3347.67236328125,303.10906982421875,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505519688129425,0.8030010461807251,0.8030010461807251,1.0,1.0,-1.1152344942092896,0.4661683738231659,0.6490662097930908,0.2230492085218429,0.0,0.0,0.306167721748352,47.56375503540039,25.0,8.285248756408691,-7073.1728515625,168.95669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586494743824005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200021594762802,0.2200066149234771,-4.445899321581237e-06,0.0,0.0001610090403119,0.0,0.0,9.252793312072754,0.0,0.0,0.0,0.2909190356731415,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910084992647171,-2122.531494140625,304.1529235839844,0.7435109615325928,0.1489769965410232,0.1352804154157638,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063916251063,-550.3738403320312,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753884077072,-2838.817626953125,304.1541442871094,0.8886659145355225,0.2576416432857513,0.1809163689613342,293.2699584960937,297.1499938964844,293.1499938964844,0.2593576312065124,-5157.59228515625,304.1610717773437,0.9857347011566162,0.3457228243350982,0.328513890504837,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362888365983,-3324.313232421875,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423137128353119,0.8027792572975159,0.8027792572975159,1.0,1.0,-1.1094177961349487,0.4632599055767059,0.6461579203605652,0.2224477529525756,0.0,0.0,0.3019706904888153,41.991458892822266,25.0,5.346920490264893,-6997.6474609375,156.74293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584243327379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165695130825042,0.21657395362854,-4.438029009179445e-06,0.0,0.0001607805606909,0.0,0.0,9.081185340881348,0.0,0.0,0.0,0.2902294099330902,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910084992647171,-2122.531494140625,304.1529235839844,0.7435109615325928,0.1489769965410232,0.1352804154157638,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063916251063,-550.3738403320312,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753884077072,-2838.817626953125,304.1541442871094,0.8886659145355225,0.2576416432857513,0.1809163689613342,293.2699584960937,297.1499938964844,293.1499938964844,0.2593576312065124,-5157.59228515625,304.1610717773437,0.9857347011566162,0.3457228243350982,0.328513890504837,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362888365983,-3324.313232421875,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423137128353119,0.8027792572975159,0.8027792572975159,1.0,1.0,-1.1094177961349487,0.4632599055767059,0.6461579203605652,0.2224477529525756,0.0,0.0,0.3019706904888153,41.991458892822266,25.0,5.346920490264893,-6997.6474609375,156.74293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584243327379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165695130825042,0.21657395362854,-4.438029009179445e-06,0.0,0.0001607805606909,0.0,0.0,9.081185340881348,0.0,0.0,0.0,0.2902294099330902,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904679074883461,-2112.43701171875,304.15283203125,0.7580385208129883,0.148444578051567,0.1346577554941177,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848439544439,-539.0093994140625,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786855012178421,-2835.2783203125,304.1532592773437,0.9085707068443298,0.2575440406799316,0.1807299256324768,293.2671203613281,297.1499938964844,293.1499938964844,0.2561608850955963,-5106.01318359375,304.1628723144531,0.9990000128746032,0.3432631194591522,0.3251884877681732,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231135860085,-3305.86474609375,303.05615234375,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360340654850006,0.8025780916213989,0.8025780916213989,1.0,1.0,-1.1034728288650513,0.4602729976177215,0.6431998014450073,0.2218858152627945,0.0,0.0,0.297648936510086,38.00552749633789,25.0,3.570101261138916,-6925.52880859375,147.58441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.15785713493824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130422443151474,0.2130466699600219,-4.429752607393311e-06,0.0,0.0001602049160283,0.0,0.0,8.905571937561035,0.0,0.0,0.0,0.2895213663578033,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904679074883461,-2112.43701171875,304.15283203125,0.7580385208129883,0.148444578051567,0.1346577554941177,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848439544439,-539.0093994140625,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786855012178421,-2835.2783203125,304.1532592773437,0.9085707068443298,0.2575440406799316,0.1807299256324768,293.2671203613281,297.1499938964844,293.1499938964844,0.2561608850955963,-5106.01318359375,304.1628723144531,0.9990000128746032,0.3432631194591522,0.3251884877681732,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231135860085,-3305.86474609375,303.05615234375,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360340654850006,0.8025780916213989,0.8025780916213989,1.0,1.0,-1.1034728288650513,0.4602729976177215,0.6431998014450073,0.2218858152627945,0.0,0.0,0.297648936510086,38.00552749633789,25.0,3.570101261138916,-6925.52880859375,147.58441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.15785713493824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130422443151474,0.2130466699600219,-4.429752607393311e-06,0.0,0.0001602049160283,0.0,0.0,8.905571937561035,0.0,0.0,0.0,0.2895213663578033,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898803323507309,-2101.25390625,304.15289306640625,0.7669379711151123,0.1479285359382629,0.1341059654951095,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777215391397,-527.9052734375,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785876005887985,-2833.998291015625,304.1523132324219,0.9225502014160156,0.2580611407756805,0.1808794736862182,293.2544250488281,297.1499938964844,293.1499938964844,0.244224727153778,-4913.25732421875,304.1783142089844,0.9990000128746032,0.3428353071212768,0.3130471408367157,293.225341796875,297.1499938964844,293.1499938964844,0.0114269955083727,-3289.088134765625,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308477610349655,0.8023769855499268,0.8023769855499268,1.0,1.0,-1.0875118970870972,0.452470988035202,0.6350409388542175,0.2199130654335022,0.0,0.0,0.29083451628685,35.689964294433594,25.0,21.64289665222168,-6813.0087890625,139.04873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.156887486577034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208435371518135,0.2084397971630096,-4.420681307237828e-06,0.0,0.0001592208573129,0.0,0.0,8.681158065795898,0.0,0.0,0.0,0.2886223495006561,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898803323507309,-2101.25390625,304.15289306640625,0.7669379711151123,0.1479285359382629,0.1341059654951095,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777215391397,-527.9052734375,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785876005887985,-2833.998291015625,304.1523132324219,0.9225502014160156,0.2580611407756805,0.1808794736862182,293.2544250488281,297.1499938964844,293.1499938964844,0.244224727153778,-4913.25732421875,304.1783142089844,0.9990000128746032,0.3428353071212768,0.3130471408367157,293.225341796875,297.1499938964844,293.1499938964844,0.0114269955083727,-3289.088134765625,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308477610349655,0.8023769855499268,0.8023769855499268,1.0,1.0,-1.0875118970870972,0.452470988035202,0.6350409388542175,0.2199130654335022,0.0,0.0,0.29083451628685,35.689964294433594,25.0,21.64289665222168,-6813.0087890625,139.04873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.156887486577034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208435371518135,0.2084397971630096,-4.420681307237828e-06,0.0,0.0001592208573129,0.0,0.0,8.681158065795898,0.0,0.0,0.0,0.2886223495006561,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895955637097358,-2095.816162109375,304.1528625488281,0.7710989117622375,0.1476962268352508,0.1338536590337753,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751484647393,-522.2820434570312,300.1507263183594,0.5281897783279419,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787356585264206,-2835.8720703125,304.1516418457031,0.9295595288276672,0.2585082352161407,0.1811368614435196,293.24371337890625,297.1499938964844,293.1499938964844,0.238890454173088,-4825.26220703125,304.182861328125,0.9990000128746032,0.34361532330513,0.3074584603309631,293.22515869140625,297.1499938964844,293.1499938964844,0.0113801956176757,-3280.760009765625,303.0199584960937,0.5281897783279419,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286092936992645,0.8022763729095459,0.8022763729095459,1.0,1.0,-1.0807965993881226,0.4491892755031585,0.6316072940826416,0.2190844118595123,0.0,0.0,0.2861270606517792,34.69266128540039,25.0,20.494897842407227,-6742.10400390625,135.43299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.1561911851167678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049180269241333,0.2049224376678466,-4.414027898747008e-06,0.0,0.0001585142017574,0.0,0.0,8.511484146118164,0.0,0.0,0.0,0.2879589796066284,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893691256642341,-2091.5634765625,304.1527709960937,0.7749592661857605,0.1474383175373077,0.1336150765419006,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771337486803,-516.9555053710938,300.06939697265625,0.5316035747528076,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790249645709991,-2839.6298828125,304.1508178710937,0.9361481070518494,0.2589729726314544,0.1814317107200622,293.2314147949219,297.1499938964844,293.1499938964844,0.2339987456798553,-4745.86865234375,304.1857604980469,0.9990000128746032,0.3448404371738434,0.3024059534072876,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403471186757,-3274.19677734375,303.007568359375,0.5316035747528076,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265723645687103,0.8022240400314331,0.8022240400314331,1.0,1.0,-1.0745755434036257,0.4461358785629272,0.6284396052360535,0.2183714509010315,0.0,0.0,0.2817572355270386,33.80524826049805,25.0,12.422246932983398,-6674.5390625,132.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.1553287506103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013630867004394,0.2013674974441528,-4.406333573570009e-06,0.0,0.0001576389331603,0.0,0.0,8.33922004699707,0.0,0.0,0.0,0.2872792482376098,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884806588292121,-2075.009521484375,304.1533508300781,0.7803710103034973,0.1459140926599502,0.1324940174818039,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904105573892,-506.8484802246094,299.9015197753906,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044443130493,-2849.81689453125,304.1492614746094,0.9476627707481384,0.2598739564418793,0.182026669383049,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000820875167,-4613.17578125,304.1873779296875,0.9990000128746032,0.3481225967407226,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751582637429,-3264.68115234375,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230187952518463,0.8021193742752075,0.8021193742752075,1.0,1.0,-1.0632314682006836,0.4405480623245239,0.6226834058761597,0.2171365171670913,0.0,0.0,0.2747142612934112,32.318233489990234,28.0,-3.438877582550049,-6569.30029296875,126.6648178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531657874584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391317605972,0.1955435276031494,-4.3920499592786655e-06,0.0,0.0001554438058519,0.0,0.0,8.056293487548828,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884806588292121,-2075.009521484375,304.1533508300781,0.7803710103034973,0.1459140926599502,0.1324940174818039,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904105573892,-506.8484802246094,299.9015197753906,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044443130493,-2849.81689453125,304.1492614746094,0.9476627707481384,0.2598739564418793,0.182026669383049,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000820875167,-4613.17578125,304.1873779296875,0.9990000128746032,0.3481225967407226,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751582637429,-3264.68115234375,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230187952518463,0.8021193742752075,0.8021193742752075,1.0,1.0,-1.0632314682006836,0.4405480623245239,0.6226834058761597,0.2171365171670913,0.0,0.0,0.2747142612934112,32.318233489990234,28.0,-3.438877582550049,-6569.30029296875,126.6648178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531657874584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391317605972,0.1955435276031494,-4.3920499592786655e-06,0.0,0.0001554438058519,0.0,0.0,8.056293487548828,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871954634785652,-2051.090576171875,304.15435791015625,0.7808775305747986,0.1442960202693939,0.1308783441781997,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121693864464,-497.0364074707031,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328543901443,-2856.67578125,304.148681640625,0.9532585144042968,0.2600796818733215,0.1823617070913314,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234373092651,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514350056648254,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222097814083,-3257.5859375,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900817394256,0.8020146489143372,0.8020146489143372,1.0,1.0,-1.0565547943115234,0.4371878802776336,0.6193668842315674,0.2165970504283905,0.0,0.0,0.2689164876937866,31.61081314086914,46.0,-10.747386932373049,-6493.04345703125,123.7495346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971103906631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705698490142,0.1909749507904052,-4.380920927360421e-06,0.0,0.0001528369175503,0.0,0.0,7.836555957794189,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871954634785652,-2051.090576171875,304.15435791015625,0.7808775305747986,0.1442960202693939,0.1308783441781997,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121693864464,-497.0364074707031,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328543901443,-2856.67578125,304.148681640625,0.9532585144042968,0.2600796818733215,0.1823617070913314,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234373092651,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514350056648254,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222097814083,-3257.5859375,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900817394256,0.8020146489143372,0.8020146489143372,1.0,1.0,-1.0565547943115234,0.4371878802776336,0.6193668842315674,0.2165970504283905,0.0,0.0,0.2689164876937866,31.61081314086914,46.0,-10.747386932373049,-6493.04345703125,123.7495346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971103906631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705698490142,0.1909749507904052,-4.380920927360421e-06,0.0,0.0001528369175503,0.0,0.0,7.836555957794189,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866743251681327,-2041.8504638671875,304.1537475585937,0.7671622037887573,0.143354058265686,0.1300298124551773,293.601318359375,297.1499938964844,293.1499938964844,0.006558951921761,-488.8600463867188,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499294281005,-2855.854736328125,304.1492614746094,0.9361101388931274,0.2590645849704742,0.1819290071725845,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435402631759,-4760.302734375,304.149658203125,0.9990000128746032,0.3512533903121948,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225180491805,-3262.09765625,302.924072265625,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.227311223745346,0.8019284605979919,0.8019284605979919,1.0,1.0,-1.0719265937805176,0.4443816542625427,0.6275449991226196,0.2192258089780807,0.0,0.0,0.2671590149402618,33.94399642944336,49.0,-40.35499572753906,-6493.02734375,131.7963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478863507509231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451508522033,0.1884495168924331,-4.372838247945765e-06,0.0,0.0001500858488725,0.0,0.0,7.712561130523682,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866743251681327,-2041.8504638671875,304.1537475585937,0.7671622037887573,0.143354058265686,0.1300298124551773,293.601318359375,297.1499938964844,293.1499938964844,0.006558951921761,-488.8600463867188,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499294281005,-2855.854736328125,304.1492614746094,0.9361101388931274,0.2590645849704742,0.1819290071725845,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435402631759,-4760.302734375,304.149658203125,0.9990000128746032,0.3512533903121948,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225180491805,-3262.09765625,302.924072265625,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.227311223745346,0.8019284605979919,0.8019284605979919,1.0,1.0,-1.0719265937805176,0.4443816542625427,0.6275449991226196,0.2192258089780807,0.0,0.0,0.2671590149402618,33.94399642944336,49.0,-40.35499572753906,-6493.02734375,131.7963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478863507509231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451508522033,0.1884495168924331,-4.372838247945765e-06,0.0,0.0001500858488725,0.0,0.0,7.712561130523682,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864335149526596,-2037.944580078125,304.15289306640625,0.7535944581031799,0.1428128033876419,0.1294544041156768,293.6070251464844,297.1499938964844,293.1499938964844,0.006413247436285,-481.0595703125,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796141862869262,-2848.006103515625,304.15057373046875,0.9162697792053224,0.257475733757019,0.1809414625167846,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522414445877,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451108932495117,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320771440863,-3269.06396484375,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885265350341,0.801842212677002,0.801842212677002,1.0,1.0,-1.0893350839614868,0.4525277614593506,0.6368072628974915,0.2222548723220825,0.0,0.0,0.2715853154659271,36.72107696533203,52.0,-34.93119812011719,-6572.01708984375,141.40879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455517411231994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796148538589,0.1909839957952499,-4.37378957940382e-06,0.0,0.0001477165205869,0.0,0.0,7.824605464935303,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864335149526596,-2037.944580078125,304.15289306640625,0.7535944581031799,0.1428128033876419,0.1294544041156768,293.6070251464844,297.1499938964844,293.1499938964844,0.006413247436285,-481.0595703125,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796141862869262,-2848.006103515625,304.15057373046875,0.9162697792053224,0.257475733757019,0.1809414625167846,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522414445877,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451108932495117,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320771440863,-3269.06396484375,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885265350341,0.801842212677002,0.801842212677002,1.0,1.0,-1.0893350839614868,0.4525277614593506,0.6368072628974915,0.2222548723220825,0.0,0.0,0.2715853154659271,36.72107696533203,52.0,-34.93119812011719,-6572.01708984375,141.40879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455517411231994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796148538589,0.1909839957952499,-4.37378957940382e-06,0.0,0.0001477165205869,0.0,0.0,7.824605464935303,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
