time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865993723273277,-2041.20751953125,304.1520690917969,0.7479111552238464,0.1431474238634109,0.1296169757843017,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375444151461,-476.7176208496094,299.27813720703125,0.5161709785461426,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789572387933731,-2839.572265625,304.15167236328125,0.9066632390022278,0.2564029991626739,0.1803158372640609,293.22540283203125,297.1499938964844,293.1499938964844,0.2552264332771301,-5106.64453125,304.11871337890625,0.9987690448760986,0.3405973315238952,0.3250558078289032,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266922369599,-3269.740234375,302.8746337890625,0.5161709785461426,0.050000000745058,0.2303152084350586,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363008856773376,0.8017991185188293,0.8017991185188293,1.0,1.0,-1.0968258380889893,0.4560148417949676,0.6408109664916992,0.2236216962337494,0.0,0.0,0.2733955085277557,38.19394302368164,52.0,-24.638370513916016,-6604.63818359375,146.13568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446649730205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924124658107757,0.1924168467521667,-4.376624474389246e-06,0.0,0.0001468165573896,0.0,0.0,7.892093181610107,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869237259030342,-2047.31884765625,304.1510925292969,0.739643394947052,0.1434442102909088,0.130033478140831,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654758803546,-472.4435729980469,299.1910705566406,0.509035050868988,0.050000000745058,0.0486433245241642,293.1780090332031,297.1499938964844,293.1499938964844,0.1781840771436691,-2829.5732421875,304.1527709960937,0.893593430519104,0.2555844783782959,0.1796927601099014,293.2409973144531,297.1499938964844,293.1499938964844,0.2517371475696563,-5047.76611328125,304.1307067871094,0.9857494235038756,0.3365740776062011,0.3210923373699188,293.22869873046875,297.1499938964844,293.1499938964844,0.0112278200685977,-3271.010498046875,302.8590087890625,0.509035050868988,0.050000000745058,0.2307429909706115,291.1322937011719,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390275001525879,0.8015837669372559,0.8015837669372559,1.0,1.0,-1.0923523902893066,0.4537456035614013,0.63860684633255,0.2232415676116943,0.0,0.0,0.2745810151100158,40.433815002441406,55.0,-2.011916160583496,-6606.740234375,149.10728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439569741487503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193637877702713,0.193642258644104,-4.379538040666375e-06,0.0,0.0001460980274714,0.0,0.0,7.950796604156494,0.0,0.0,0.0,0.2856134474277496,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868207737803459,-2045.08837890625,304.15093994140625,0.7256119251251221,0.1431136727333068,0.1301183849573135,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111925169825,-462.8076477050781,299.0236511230469,0.4981544613838196,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771687120199203,-2816.314697265625,304.1534729003906,0.8738102316856384,0.2548950612545013,0.1791530847549438,293.2550048828125,297.1499938964844,293.1499938964844,0.2464207708835601,-4958.07421875,304.1456604003906,0.9613221287727356,0.3313975036144256,0.3155794441699981,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041104584932,-3267.205078125,302.8291931152344,0.4981544613838196,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354990005493,0.8011530041694641,0.8011530041694641,1.0,1.0,-1.0863080024719238,0.4506149888038635,0.6356929540634155,0.2228547185659408,0.0,0.0,0.2722885906696319,44.48850631713867,58.0,17.655467987060547,-6556.30859375,154.96429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428875923156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928867548704147,0.1928911358118057,-4.381420239951694e-06,0.0,0.0001450127456337,0.0,0.0,7.921212673187256,0.0,0.0,0.0,0.2855304777622223,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868207737803459,-2045.08837890625,304.15093994140625,0.7256119251251221,0.1431136727333068,0.1301183849573135,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111925169825,-462.8076477050781,299.0236511230469,0.4981544613838196,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771687120199203,-2816.314697265625,304.1534729003906,0.8738102316856384,0.2548950612545013,0.1791530847549438,293.2550048828125,297.1499938964844,293.1499938964844,0.2464207708835601,-4958.07421875,304.1456604003906,0.9613221287727356,0.3313975036144256,0.3155794441699981,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041104584932,-3267.205078125,302.8291931152344,0.4981544613838196,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354990005493,0.8011530041694641,0.8011530041694641,1.0,1.0,-1.0863080024719238,0.4506149888038635,0.6356929540634155,0.2228547185659408,0.0,0.0,0.2722885906696319,44.48850631713867,58.0,17.655467987060547,-6556.30859375,154.96429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428875923156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928867548704147,0.1928911358118057,-4.381420239951694e-06,0.0,0.0001450127456337,0.0,0.0,7.921212673187256,0.0,0.0,0.0,0.2855304777622223,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864226594567298,-2037.556640625,304.1513061523437,0.7132101655006409,0.1424382925033569,0.1296925097703933,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598009102046,-453.4402160644531,298.8482666015625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306940793991,-2812.05908203125,304.1528625488281,0.8587973117828369,0.2545068264007568,0.1789691597223281,293.2585754394531,297.1499938964844,293.1499938964844,0.2432653307914734,-4905.56787109375,304.1522521972656,0.9398531317710876,0.3280019164085388,0.3122194707393646,293.2322692871094,297.1499938964844,293.1499938964844,0.011188487522304,-3266.385009765625,302.7969055175781,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489036470651626,0.8007223010063171,0.8007223010063171,1.0,1.0,-1.082562804222107,0.4485788643360138,0.6339839696884155,0.2228252738714218,0.0,0.0,0.2702872157096863,48.20546340942383,61.0,10.34859848022461,-6496.49609375,160.77694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438438653946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912814676761627,0.1912858486175537,-4.378410721983528e-06,0.0,0.000144156452734,0.0,0.0,7.845786571502685,0.0,0.0,0.0,0.2852426469326019,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864226594567298,-2037.556640625,304.1513061523437,0.7132101655006409,0.1424382925033569,0.1296925097703933,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598009102046,-453.4402160644531,298.8482666015625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306940793991,-2812.05908203125,304.1528625488281,0.8587973117828369,0.2545068264007568,0.1789691597223281,293.2585754394531,297.1499938964844,293.1499938964844,0.2432653307914734,-4905.56787109375,304.1522521972656,0.9398531317710876,0.3280019164085388,0.3122194707393646,293.2322692871094,297.1499938964844,293.1499938964844,0.011188487522304,-3266.385009765625,302.7969055175781,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489036470651626,0.8007223010063171,0.8007223010063171,1.0,1.0,-1.082562804222107,0.4485788643360138,0.6339839696884155,0.2228252738714218,0.0,0.0,0.2702872157096863,48.20546340942383,61.0,10.34859848022461,-6496.49609375,160.77694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438438653946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912814676761627,0.1912858486175537,-4.378410721983528e-06,0.0,0.000144156452734,0.0,0.0,7.845786571502685,0.0,0.0,0.0,0.2852426469326019,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.08598193526268,-2029.2833251953125,304.1515808105469,0.7014464735984802,0.1417300254106521,0.1291910111904144,293.62939453125,297.1499938964844,293.1499938964844,0.0058092111721634,-443.9788208007813,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765684485435485,-2808.781494140625,304.15234375,0.8463894128799438,0.2541180253028869,0.1788063645362854,293.2584228515625,297.1499938964844,293.1499938964844,0.2408397644758224,-4865.71826171875,304.1554870605469,0.9210169911384584,0.325274109840393,0.3096744120121002,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718159168958,-3265.624267578125,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132897853851,0.8005556464195251,0.8005556464195251,1.0,1.0,-1.079679250717163,0.4469732642173767,0.6327059864997864,0.222962811589241,0.0,0.0,0.2681168913841247,51.743499755859375,49.0,4.688183307647705,-6442.24755859375,166.46559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413598954677581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897195875644683,0.1897239536046981,-4.375172920845216e-06,0.0,0.0001434623263776,0.0,0.0,7.772054195404053,0.0,0.0,0.0,0.2849495410919189,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.08598193526268,-2029.2833251953125,304.1515808105469,0.7014464735984802,0.1417300254106521,0.1291910111904144,293.62939453125,297.1499938964844,293.1499938964844,0.0058092111721634,-443.9788208007813,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765684485435485,-2808.781494140625,304.15234375,0.8463894128799438,0.2541180253028869,0.1788063645362854,293.2584228515625,297.1499938964844,293.1499938964844,0.2408397644758224,-4865.71826171875,304.1554870605469,0.9210169911384584,0.325274109840393,0.3096744120121002,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718159168958,-3265.624267578125,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132897853851,0.8005556464195251,0.8005556464195251,1.0,1.0,-1.079679250717163,0.4469732642173767,0.6327059864997864,0.222962811589241,0.0,0.0,0.2681168913841247,51.743499755859375,49.0,4.688183307647705,-6442.24755859375,166.46559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413598954677581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897195875644683,0.1897239536046981,-4.375172920845216e-06,0.0,0.0001434623263776,0.0,0.0,7.772054195404053,0.0,0.0,0.0,0.2849495410919189,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856763795018196,-2023.57373046875,304.1517944335937,0.69989413022995,0.1413212120532989,0.1288270056247711,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104383595287,-437.6579895019531,298.5625305175781,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763716787099838,-2806.303955078125,304.1522216796875,0.8452308177947998,0.253897875547409,0.1786528080701828,293.2575988769531,297.1499938964844,293.1499938964844,0.2394893616437912,-4843.6962890625,304.1567077636719,0.9181571006774902,0.3237877786159515,0.3082476556301117,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375618726015,-3260.6875,302.7438049316406,0.4818330705165863,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.253157377243042,0.800455629825592,0.800455629825592,1.0,1.0,-1.077425479888916,0.4457552134990692,0.6316702365875244,0.2229814380407333,0.0,0.0,0.2669290006160736,52.01758193969727,49.0,2.853854894638061,-6410.60302734375,166.32310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410056203603744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888300478458404,0.1888344138860702,-4.373190677142702e-06,0.0,0.0001431027776561,0.0,0.0,7.729912281036377,0.0,0.0,0.0,0.2847810089588165,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854503139853477,-2019.34326171875,304.1519470214844,0.7010927796363831,0.1410433799028396,0.1285630762577057,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408941745758,-433.1382446289063,298.4907531738281,0.4830064475536346,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762253791093826,-2804.44580078125,304.15216064453125,0.8469262719154358,0.2537848353385925,0.1785449087619781,293.2568664550781,297.1499938964844,293.1499938964844,0.2385866045951843,-4828.99755859375,304.1573791503906,0.919519066810608,0.3228418529033661,0.3073129951953888,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037483438849,-3255.23388671875,302.73052978515625,0.4830064475536346,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.2520608305931091,0.8003889918327332,0.8003889918327332,1.0,1.0,-1.0756993293762207,0.4448355734348297,0.6308638453483582,0.2229628413915634,0.0,0.0,0.2660432159900665,51.42275238037109,37.0,2.8112733364105225,-6389.89990234375,164.74110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407857090234756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188229963183403,0.1882343292236328,-4.37192784374929e-06,0.0,0.0001428795949323,0.0,0.0,7.70164680480957,0.0,0.0,0.0,0.2846675813198089,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851147100329399,-2013.0662841796875,304.1522216796875,0.7045061588287354,0.1406221836805343,0.1281678080558776,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518797598779,-427.2933044433594,298.40093994140625,0.4858274757862091,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.176055297255516,-2802.290283203125,304.1520690917969,0.8513261675834656,0.2536846995353699,0.1784185767173767,293.2557983398437,297.1499938964844,293.1499938964844,0.2374726384878158,-4810.89697265625,304.1580505371094,0.9241949319839478,0.3217014372348785,0.3061619997024536,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530434176325,-3246.77294921875,302.7140197753906,0.4858274757862091,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497699856758117,0.8003056645393372,0.8003056645393372,1.0,1.0,-1.0733144283294678,0.4435760080814361,0.6297383904457092,0.222909614443779,0.0,0.0,0.2648851871490478,50.01549530029297,37.0,2.126321792602539,-6363.0498046875,161.49383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405227780342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874096244573593,0.1874139904975891,-4.370274837128818e-06,0.0,0.0001426127564627,0.0,0.0,7.663177490234375,0.0,0.0,0.0,0.284515380859375,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.084715723991394,-2005.611083984375,304.15252685546875,0.7098768949508667,0.1401609182357788,0.1276951432228088,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607144556939,-421.2424011230469,298.3109741210937,0.4900080561637878,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759042888879776,-2800.382080078125,304.1519775390625,0.8582138419151306,0.2536300718784332,0.1783057898283004,293.2545471191406,297.1499938964844,293.1499938964844,0.2363743633031845,-4793.0810546875,304.1585998535156,0.932026743888855,0.3206033408641815,0.3050284087657928,293.23687744140625,297.1499938964844,293.1499938964844,0.010994660668075,-3236.79052734375,302.6976623535156,0.4900080561637878,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465912997722625,0.8002178072929382,0.8002178072929382,1.0,1.0,-1.0707051753997805,0.4422079026699066,0.6284972429275513,0.222825825214386,0.0,0.0,0.2637207508087158,47.98728561401367,25.0,2.036609649658203,-6336.2216796875,157.06663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402651667594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865789890289306,0.1865833550691604,-4.368550889921608e-06,0.0,0.0001423513167537,0.0,0.0,7.6241936683654785,0.0,0.0,0.0,0.28436079621315,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838207677006721,-1988.89990234375,304.1531677246094,0.7256467342376709,0.139218658208847,0.1266471296548843,293.64306640625,297.1499938964844,293.1499938964844,0.0052744033746421,-408.6609191894531,298.131591796875,0.5027812123298645,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391525268554,-2797.019287109375,304.1517639160156,0.8801867961883545,0.2536397874355316,0.1781258434057235,293.25177001953125,297.1499938964844,293.1499938964844,0.2341928631067276,-4757.7080078125,304.15936279296875,0.9565715193748474,0.3185155689716339,0.3028128445148468,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595183119177,-3212.9228515625,302.66552734375,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021959543228,0.8000420331954956,0.8000420331954956,1.0,1.0,-1.0650839805603027,0.439277321100235,0.6258066296577454,0.2226048707962036,0.0,0.0,0.2610597312450409,42.47156524658203,25.0,3.193659782409668,-6281.05810546875,145.5215606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383064031601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847665011882782,0.184770867228508,-4.364928827271797e-06,0.0,0.0001418166211806,0.0,0.0,7.53955078125,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838207677006721,-1988.89990234375,304.1531677246094,0.7256467342376709,0.139218658208847,0.1266471296548843,293.64306640625,297.1499938964844,293.1499938964844,0.0052744033746421,-408.6609191894531,298.131591796875,0.5027812123298645,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391525268554,-2797.019287109375,304.1517639160156,0.8801867961883545,0.2536397874355316,0.1781258434057235,293.25177001953125,297.1499938964844,293.1499938964844,0.2341928631067276,-4757.7080078125,304.15936279296875,0.9565715193748474,0.3185155689716339,0.3028128445148468,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595183119177,-3212.9228515625,302.66552734375,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021959543228,0.8000420331954956,0.8000420331954956,1.0,1.0,-1.0650839805603027,0.439277321100235,0.6258066296577454,0.2226048707962036,0.0,0.0,0.2610597312450409,42.47156524658203,25.0,3.193659782409668,-6281.05810546875,145.5215606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383064031601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847665011882782,0.184770867228508,-4.364928827271797e-06,0.0,0.0001418166211806,0.0,0.0,7.53955078125,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829686820507049,-1973.0458984375,304.1535339355469,0.7390178442001343,0.1382853537797927,0.1256520748138427,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991331227123,-396.6345825195313,297.9520263671875,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755103170871734,-2795.420166015625,304.1513671875,0.9004974365234375,0.2537132501602173,0.1780542433261871,293.2488708496094,297.1499938964844,293.1499938964844,0.2321611940860748,-4724.8466796875,304.1596069335937,0.9759617447853088,0.3165282607078552,0.3007580637931824,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449823990464,-3192.780517578125,302.63385009765625,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912097692489,0.7998663187026978,0.7998663187026978,1.0,1.0,-1.0602083206176758,0.4367040395736694,0.6235042810440063,0.2224923074245453,0.0,0.0,0.2581090033054352,38.28565979003906,25.0,2.106412887573242,-6225.68603515625,136.6816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827022135257721,0.1827065646648407,-4.360803814051906e-06,0.0,0.0001412218989571,0.0,0.0,7.443459033966064,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829686820507049,-1973.0458984375,304.1535339355469,0.7390178442001343,0.1382853537797927,0.1256520748138427,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991331227123,-396.6345825195313,297.9520263671875,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755103170871734,-2795.420166015625,304.1513671875,0.9004974365234375,0.2537132501602173,0.1780542433261871,293.2488708496094,297.1499938964844,293.1499938964844,0.2321611940860748,-4724.8466796875,304.1596069335937,0.9759617447853088,0.3165282607078552,0.3007580637931824,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449823990464,-3192.780517578125,302.63385009765625,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912097692489,0.7998663187026978,0.7998663187026978,1.0,1.0,-1.0602083206176758,0.4367040395736694,0.6235042810440063,0.2224923074245453,0.0,0.0,0.2581090033054352,38.28565979003906,25.0,2.106412887573242,-6225.68603515625,136.6816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827022135257721,0.1827065646648407,-4.360803814051906e-06,0.0,0.0001412218989571,0.0,0.0,7.443459033966064,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.082166701555252,-1958.18115234375,304.1536865234375,0.7500883340835571,0.1373609751462936,0.1247072964906692,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326862208545,-385.0571899414063,297.7715759277344,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754258424043655,-2794.391845703125,304.15106201171875,0.9185482263565063,0.253745973110199,0.1779977530241012,293.2460327148437,297.1499938964844,293.1499938964844,0.2302581369876861,-4694.11083984375,304.1595764160156,0.9896194338798524,0.3145993947982788,0.2988103926181793,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483269482851,-3176.048828125,302.6020202636719,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266207784414291,0.7997303009033203,0.7997303009033203,1.0,1.0,-1.0558534860610962,0.434382677078247,0.6214708685874939,0.2224621921777725,0.0,0.0,0.2552287578582763,35.256568908691406,25.0,0.928288996219635,-6174.45703125,130.12684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384767740964889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771010160446,0.1806814670562744,-4.35655829278403e-06,0.0,0.000140536314575,0.0,0.0,7.349184036254883,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.082166701555252,-1958.18115234375,304.1536865234375,0.7500883340835571,0.1373609751462936,0.1247072964906692,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326862208545,-385.0571899414063,297.7715759277344,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754258424043655,-2794.391845703125,304.15106201171875,0.9185482263565063,0.253745973110199,0.1779977530241012,293.2460327148437,297.1499938964844,293.1499938964844,0.2302581369876861,-4694.11083984375,304.1595764160156,0.9896194338798524,0.3145993947982788,0.2988103926181793,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483269482851,-3176.048828125,302.6020202636719,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266207784414291,0.7997303009033203,0.7997303009033203,1.0,1.0,-1.0558534860610962,0.434382677078247,0.6214708685874939,0.2224621921777725,0.0,0.0,0.2552287578582763,35.256568908691406,25.0,0.928288996219635,-6174.45703125,130.12684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384767740964889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771010160446,0.1806814670562744,-4.35655829278403e-06,0.0,0.000140536314575,0.0,0.0,7.349184036254883,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813955292105674,-1943.9180908203125,304.1537475585937,0.7592276334762573,0.1364452540874481,0.1238008663058281,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727227210998,-373.7667846679688,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753368228673935,-2793.287353515625,304.1508483886719,0.934485673904419,0.2537375390529632,0.1779335886240005,293.2432556152344,297.1499938964844,293.1499938964844,0.2282822281122207,-4662.03125,304.1596984863281,0.9990032315254213,0.312730997800827,0.2967667579650879,293.2392578125,297.1499938964844,293.1499938964844,0.0105628315359354,-3161.365966796875,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227462381124496,0.7995942831039429,0.7995942831039429,1.0,1.0,-1.0516412258148191,0.4321292638778686,0.6195119619369507,0.2224541455507278,0.0,0.0,0.2523156404495239,33.010311126708984,25.0,0.5811662673950195,-6125.3916015625,125.05802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377060562372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659359931945,0.1786702871322631,-4.352397809270769e-06,0.0,0.0001397541345795,0.0,0.0,7.255965709686279,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813955292105674,-1943.9180908203125,304.1537475585937,0.7592276334762573,0.1364452540874481,0.1238008663058281,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727227210998,-373.7667846679688,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753368228673935,-2793.287353515625,304.1508483886719,0.934485673904419,0.2537375390529632,0.1779335886240005,293.2432556152344,297.1499938964844,293.1499938964844,0.2282822281122207,-4662.03125,304.1596984863281,0.9990032315254213,0.312730997800827,0.2967667579650879,293.2392578125,297.1499938964844,293.1499938964844,0.0105628315359354,-3161.365966796875,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227462381124496,0.7995942831039429,0.7995942831039429,1.0,1.0,-1.0516412258148191,0.4321292638778686,0.6195119619369507,0.2224541455507278,0.0,0.0,0.2523156404495239,33.010311126708984,25.0,0.5811662673950195,-6125.3916015625,125.05802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377060562372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659359931945,0.1786702871322631,-4.352397809270769e-06,0.0,0.0001397541345795,0.0,0.0,7.255965709686279,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810099244117736,-1936.779052734375,304.1537780761719,0.7620852589607239,0.1359630823135376,0.1233569830656051,293.6539001464844,297.1499938964844,293.1499938964844,0.0046955966390669,-368.2530212402344,297.5008544921875,0.5378924608230591,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752990037202835,-2792.8046875,304.1507873535156,0.939871072769165,0.2537797391414642,0.1779199987649917,293.24072265625,297.1499938964844,293.1499938964844,0.2252732664346695,-4611.92529296875,304.1634521484375,0.9990000128746032,0.3120434880256653,0.2935062646865845,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249565094709,-3154.848388671875,302.5541381835937,0.5378924608230591,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210701704025268,0.7995262742042542,0.7995262742042542,1.0,1.0,-1.0470082759857178,0.4297921359539032,0.6172161102294922,0.2220897078514099,0.0,0.0,0.250720202922821,32.26609802246094,25.0,3.6611227989196777,-6095.7705078125,122.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372821629047393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177634060382843,0.1776384115219116,-4.350332346803043e-06,0.0,0.0001393239508615,0.0,0.0,7.208370208740234,0.0,0.0,0.0,0.2827134430408478,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805591493844986,-1928.386962890625,304.1539001464844,0.7642402648925781,0.1353811174631118,0.1228610873222351,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186069957911,-362.671142578125,297.41241455078125,0.5405812859535217,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752875298261642,-2792.6240234375,304.1506652832031,0.9444607496261596,0.2539193332195282,0.1779682487249374,293.23590087890625,297.1499938964844,293.1499938964844,0.2217827290296554,-4554.1015625,304.1673278808594,0.9990000128746032,0.3118388950824737,0.2898472547531128,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863559827208,-3147.900146484375,302.5385437011719,0.5405812859535217,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195279151201248,0.7994670271873474,0.7994670271873474,1.0,1.0,-1.0418981313705444,0.4272356033325195,0.6146625876426697,0.2216373682022094,0.0,0.0,0.2485543638467788,31.64657974243164,25.0,8.209413528442383,-6061.79345703125,120.27686309814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368209272623062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176368162035942,0.1763725131750106,-4.348123184172437e-06,0.0,0.0001388558448525,0.0,0.0,7.150611400604248,0.0,0.0,0.0,0.2824865877628326,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794940814375877,-1908.63916015625,304.15435791015625,0.7673966884613037,0.1340783387422561,0.1216525882482528,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672698713839,-351.630126953125,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897666931152,-2793.908447265625,304.1502685546875,0.952614724636078,0.2541160881519317,0.1781342625617981,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965285539627,-4453.34033203125,304.17156982421875,0.9990000128746032,0.312429279088974,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134362190961,-3135.017333984375,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145477771759,0.7993484735488892,0.7993484735488892,1.0,1.0,-1.032725811004639,0.4226310551166534,0.6100947260856628,0.2208704799413681,0.0,0.0,0.2436687648296356,30.58296012878418,28.0,5.936881065368652,-5985.5185546875,116.23420715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357467621564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731450110673904,0.173149362206459,-4.342293777881423e-06,0.0,0.000137765702675,0.0,0.0,7.003741264343262,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794940814375877,-1908.63916015625,304.15435791015625,0.7673966884613037,0.1340783387422561,0.1216525882482528,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672698713839,-351.630126953125,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897666931152,-2793.908447265625,304.1502685546875,0.952614724636078,0.2541160881519317,0.1781342625617981,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965285539627,-4453.34033203125,304.17156982421875,0.9990000128746032,0.312429279088974,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134362190961,-3135.017333984375,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145477771759,0.7993484735488892,0.7993484735488892,1.0,1.0,-1.032725811004639,0.4226310551166534,0.6100947260856628,0.2208704799413681,0.0,0.0,0.2436687648296356,30.58296012878418,28.0,5.936881065368652,-5985.5185546875,116.23420715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357467621564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731450110673904,0.173149362206459,-4.342293777881423e-06,0.0,0.000137765702675,0.0,0.0,7.003741264343262,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787584036588668,-1895.1781005859373,304.15411376953125,0.7677823901176453,0.133216992020607,0.1207754760980606,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208473362028,-340.9236755371094,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703603029251,-2789.790771484375,304.1507263183594,0.9550451040267944,0.253505140542984,0.1778328269720077,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455557584762,-4414.14453125,304.1683044433594,0.9990000128746032,0.3133259415626526,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544713929295,-3125.554931640625,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815396785736,0.7992298603057861,0.7992298603057861,1.0,1.0,-1.0282440185546875,0.4202715456485748,0.6079724431037903,0.2207737267017364,0.0,0.0,0.2395583838224411,30.175153732299805,31.0,-3.2302050590515137,-5925.849609375,114.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462371468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193468809127,0.1702236831188202,-4.336093297752086e-06,0.0,0.0001364622148685,0.0,0.0,6.869668483734131,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787584036588668,-1895.1781005859373,304.15411376953125,0.7677823901176453,0.133216992020607,0.1207754760980606,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208473362028,-340.9236755371094,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703603029251,-2789.790771484375,304.1507263183594,0.9550451040267944,0.253505140542984,0.1778328269720077,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455557584762,-4414.14453125,304.1683044433594,0.9990000128746032,0.3133259415626526,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544713929295,-3125.554931640625,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815396785736,0.7992298603057861,0.7992298603057861,1.0,1.0,-1.0282440185546875,0.4202715456485748,0.6079724431037903,0.2207737267017364,0.0,0.0,0.2395583838224411,30.175153732299805,31.0,-3.2302050590515137,-5925.849609375,114.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462371468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193468809127,0.1702236831188202,-4.336093297752086e-06,0.0,0.0001364622148685,0.0,0.0,6.869668483734131,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769893303513526,-1862.647216796875,304.1557312011719,0.7614582180976868,0.1304221749305725,0.1186335086822509,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484339162707,-328.1962585449219,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438487768173,-2764.826416015625,304.1537475585937,0.9492607712745668,0.2506245374679565,0.1761211901903152,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030417203903,-4444.02685546875,304.15936279296875,0.9990000128746032,0.3107478022575378,0.2829725444316864,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409617975354,-3107.79541015625,302.40655517578125,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160687744617462,0.7991665601730347,0.7991665601730347,1.0,1.0,-1.0260668992996216,0.4189736247062683,0.607093334197998,0.2211326658725738,0.0,0.0,0.2366441786289215,30.46354866027832,34.0,-5.78786563873291,-5884.4287109375,114.47830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603659152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706756353378,0.1681750118732452,-4.331280251790304e-06,0.0,0.0001350393577013,0.0,0.0,6.775458335876465,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769893303513526,-1862.647216796875,304.1557312011719,0.7614582180976868,0.1304221749305725,0.1186335086822509,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484339162707,-328.1962585449219,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438487768173,-2764.826416015625,304.1537475585937,0.9492607712745668,0.2506245374679565,0.1761211901903152,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030417203903,-4444.02685546875,304.15936279296875,0.9990000128746032,0.3107478022575378,0.2829725444316864,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409617975354,-3107.79541015625,302.40655517578125,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160687744617462,0.7991665601730347,0.7991665601730347,1.0,1.0,-1.0260668992996216,0.4189736247062683,0.607093334197998,0.2211326658725738,0.0,0.0,0.2366441786289215,30.46354866027832,34.0,-5.78786563873291,-5884.4287109375,114.47830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603659152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706756353378,0.1681750118732452,-4.331280251790304e-06,0.0,0.0001350393577013,0.0,0.0,6.775458335876465,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755324140191078,-1836.1038818359373,304.1562194824219,0.7539576292037964,0.1286082118749618,0.1168783605098724,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879619143903,-316.2176208496094,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738641262054,-2745.9892578125,304.1548767089844,0.9411582946777344,0.2489677518606186,0.1748155504465103,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631743192672,-4511.8271484375,304.1496276855469,0.9990000128746032,0.3069594204425812,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531827822327,-3094.3349609375,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174677103757858,0.7991032004356384,0.7991032004356384,1.0,1.0,-1.027833104133606,0.4194771945476532,0.6083559393882751,0.2222811579704284,0.0,0.0,0.2345081716775894,31.170333862304688,37.0,-10.110577583312988,-5856.46337890625,116.12285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481530666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665686070919037,0.1665729284286499,-4.32759998147958e-06,0.0,0.0001336061395704,0.0,0.0,6.702147006988525,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
