time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755324140191078,-1836.1038818359373,304.1562194824219,0.7539576292037964,0.1286082118749618,0.1168783605098724,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879619143903,-316.2176208496094,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738641262054,-2745.9892578125,304.1548767089844,0.9411582946777344,0.2489677518606186,0.1748155504465103,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631743192672,-4511.8271484375,304.1496276855469,0.9990000128746032,0.3069594204425812,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531827822327,-3094.3349609375,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174677103757858,0.7991032004356384,0.7991032004356384,1.0,1.0,-1.027833104133606,0.4194771945476532,0.6083559393882751,0.2222811579704284,0.0,0.0,0.2345081716775894,31.170333862304688,37.0,-10.110577583312988,-5856.46337890625,116.12285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481530666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665686070919037,0.1665729284286499,-4.32759998147958e-06,0.0,0.0001336061395704,0.0,0.0,6.702147006988525,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749503970146179,-1825.582763671875,304.1561279296875,0.7497363686561584,0.1278280615806579,0.1161669269204139,293.6896667480469,297.1499938964844,293.1499938964844,0.0039099245332181,-310.3601379394531,296.5089111328125,0.5400013327598572,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712109297513961,-2740.15185546875,304.1548156738281,0.9361779093742372,0.2484149485826492,0.1743810921907425,293.2324523925781,297.1499938964844,293.1499938964844,0.2210461497306823,-4548.62255859375,304.1457824707031,0.9990000128746032,0.3045338690280914,0.2896716296672821,293.26617431640625,297.1499938964844,293.1499938964844,0.010115036740899,-3088.738037109375,302.31463623046875,0.5400013327598572,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185182571411132,0.7990715503692627,0.7990715503692627,1.0,1.0,-1.029380440711975,0.4200137257575989,0.6093667149543762,0.2230397760868072,0.0,0.0,0.2340487986803054,31.70490264892578,37.0,-11.240242958068848,-5849.0634765625,117.41922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309722810983657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661397963762283,0.1661441326141357,-4.326300313550746e-06,0.0,0.0001329202204942,0.0,0.0,6.682085990905762,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744041502475738,-1815.6875,304.156005859375,0.743459939956665,0.1270971000194549,0.1155252084136009,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346517831087,-304.6468200683594,296.404052734375,0.5355352759361267,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708702594041824,-2735.8642578125,304.1545715332031,0.927989900112152,0.2480612993240356,0.174092024564743,293.2386169433594,297.1499938964844,293.1499938964844,0.2193425446748733,-4519.6220703125,304.1496887207031,0.9923944473266602,0.3022758662700653,0.2877021729946136,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819282233715,-3083.803466796875,302.2860412597656,0.5355352759361267,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.16241455078125,1.0,0.219650849699974,0.7989962100982666,0.7989962100982666,1.0,1.0,-1.0261609554290771,0.4182659983634949,0.6078948974609375,0.2231130599975586,0.0,0.0,0.2334979474544525,32.64803695678711,40.0,-3.261329412460327,-5834.15576171875,118.31327056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303315013647079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658532470464706,0.1658575683832168,-4.325466761656571e-06,0.0,0.0001322699099546,0.0,0.0,6.668741226196289,0.0,0.0,0.0,0.2805694341659546,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733073577284812,-1795.6951904296875,304.15582275390625,0.7315005660057068,0.1257151365280151,0.1143375486135482,293.69970703125,297.1499938964844,293.1499938964844,0.0036831188481301,-292.9306640625,296.2040710449219,0.5268607139587402,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702860891819,-2728.370361328125,304.1540222167969,0.91244375705719,0.247504711151123,0.1737482547760009,293.2433776855469,297.1499938964844,293.1499938964844,0.2161722183227539,-4466.04443359375,304.1549377441406,0.9775615334510804,0.2990534603595733,0.2843845188617706,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107034668326,-3071.637451171875,302.23260498046875,0.5268607139587402,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.222257912158966,0.798845648765564,0.798845648765564,1.0,1.0,-1.0209013223648071,0.415304958820343,0.6055963039398193,0.2235057353973388,0.0,0.0,0.2300484776496887,34.672096252441406,43.0,6.952889442443848,-5783.52001953125,120.5983657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189938783645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790700912475,0.1640833914279937,-4.323145731177647e-06,0.0,0.000131039370899,0.0,0.0,6.590509414672852,0.0,0.0,0.0,0.2802726030349731,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733073577284812,-1795.6951904296875,304.15582275390625,0.7315005660057068,0.1257151365280151,0.1143375486135482,293.69970703125,297.1499938964844,293.1499938964844,0.0036831188481301,-292.9306640625,296.2040710449219,0.5268607139587402,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702860891819,-2728.370361328125,304.1540222167969,0.91244375705719,0.247504711151123,0.1737482547760009,293.2433776855469,297.1499938964844,293.1499938964844,0.2161722183227539,-4466.04443359375,304.1549377441406,0.9775615334510804,0.2990534603595733,0.2843845188617706,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107034668326,-3071.637451171875,302.23260498046875,0.5268607139587402,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.222257912158966,0.798845648765564,0.798845648765564,1.0,1.0,-1.0209013223648071,0.415304958820343,0.6055963039398193,0.2235057353973388,0.0,0.0,0.2300484776496887,34.672096252441406,43.0,6.952889442443848,-5783.52001953125,120.5983657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189938783645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790700912475,0.1640833914279937,-4.323145731177647e-06,0.0,0.000131039370899,0.0,0.0,6.590509414672852,0.0,0.0,0.0,0.2802726030349731,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723405331373214,-1778.238037109375,304.1554870605469,0.719955563545227,0.1244246587157249,0.1132412776350975,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388984251767,-281.77734375,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842180728912,-2722.0146484375,304.1535339355469,0.8983354568481445,0.2468386441469192,0.1733688861131668,293.2435913085937,297.1499938964844,293.1499938964844,0.2139886617660522,-4429.6220703125,304.1568908691406,0.9618342518806458,0.2966390252113342,0.2820549011230469,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502243101596,-3062.1689453125,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523154020309,0.7986950278282166,0.7986950278282166,1.0,1.0,-1.0169390439987185,0.4129130840301513,0.6040260195732117,0.2242193073034286,0.0,0.0,0.2267952114343643,36.88044738769531,46.0,2.572750329971313,-5728.626953125,123.48487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245707988739,0.1619288921356201,-4.3190930227865465e-06,0.0,0.0001298234565183,0.0,0.0,6.493953227996826,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723405331373214,-1778.238037109375,304.1554870605469,0.719955563545227,0.1244246587157249,0.1132412776350975,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388984251767,-281.77734375,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842180728912,-2722.0146484375,304.1535339355469,0.8983354568481445,0.2468386441469192,0.1733688861131668,293.2435913085937,297.1499938964844,293.1499938964844,0.2139886617660522,-4429.6220703125,304.1568908691406,0.9618342518806458,0.2966390252113342,0.2820549011230469,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502243101596,-3062.1689453125,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523154020309,0.7986950278282166,0.7986950278282166,1.0,1.0,-1.0169390439987185,0.4129130840301513,0.6040260195732117,0.2242193073034286,0.0,0.0,0.2267952114343643,36.88044738769531,46.0,2.572750329971313,-5728.626953125,123.48487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245707988739,0.1619288921356201,-4.3190930227865465e-06,0.0,0.0001298234565183,0.0,0.0,6.493953227996826,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714703947305679,-1762.6082763671875,304.1551208496094,0.7081002593040466,0.1232414245605468,0.1122422441840171,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093910362571,-271.7181396484375,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692781746387481,-2715.60205078125,304.1531982421875,0.8849451541900635,0.2461474984884262,0.1729539483785629,293.24224853515625,297.1499938964844,293.1499938964844,0.2121807485818863,-4399.69140625,304.1575927734375,0.945190966129303,0.2945399284362793,0.2801168262958526,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958006128668,-3053.974853515625,302.12811279296875,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285413593053817,0.7986230850219727,0.7986230850219727,1.0,1.0,-1.0135692358016968,0.4107712805271148,0.6027979850769043,0.2251282483339309,0.0,0.0,0.2238442599773407,39.27481842041016,49.0,-0.4946068823337555,-5680.7080078125,126.81067657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389953136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600458323955536,0.1600501537322998,-4.315307251090417e-06,0.0,0.0001286239712499,0.0,0.0,6.409657001495361,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714703947305679,-1762.6082763671875,304.1551208496094,0.7081002593040466,0.1232414245605468,0.1122422441840171,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093910362571,-271.7181396484375,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692781746387481,-2715.60205078125,304.1531982421875,0.8849451541900635,0.2461474984884262,0.1729539483785629,293.24224853515625,297.1499938964844,293.1499938964844,0.2121807485818863,-4399.69140625,304.1575927734375,0.945190966129303,0.2945399284362793,0.2801168262958526,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958006128668,-3053.974853515625,302.12811279296875,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285413593053817,0.7986230850219727,0.7986230850219727,1.0,1.0,-1.0135692358016968,0.4107712805271148,0.6027979850769043,0.2251282483339309,0.0,0.0,0.2238442599773407,39.27481842041016,49.0,-0.4946068823337555,-5680.7080078125,126.81067657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389953136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600458323955536,0.1600501537322998,-4.315307251090417e-06,0.0,0.0001286239712499,0.0,0.0,6.409657001495361,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707001462578773,-1748.83642578125,304.1546936035156,0.6960682272911072,0.1221700608730316,0.1113507077097892,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914811745285,-262.52447509765625,295.65142822265625,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071357250213,-2710.952880859375,304.1527404785156,0.8723057508468628,0.2456477433443069,0.1726357787847519,293.2408447265625,297.1499938964844,293.1499938964844,0.210488885641098,-4371.75439453125,304.1578674316406,0.9282265305519104,0.2924869358539581,0.2782865762710571,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463855683803,-3046.7763671875,302.0774230957031,0.5036048293113708,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320467680692672,0.7985511422157288,0.7985511422157288,1.0,1.0,-1.010614991188049,0.4087973237037658,0.6018176078796387,0.2261762917041778,0.0,0.0,0.2212579548358917,41.82573699951172,52.0,-2.4213414192199707,-5637.5927734375,130.48373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978494882583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869010210037,0.1583912223577499,-4.311921657063067e-06,0.0,0.0001274658570764,0.0,0.0,6.335375308990479,0.0,0.0,0.0,0.2792734503746032,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707001462578773,-1748.83642578125,304.1546936035156,0.6960682272911072,0.1221700608730316,0.1113507077097892,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914811745285,-262.52447509765625,295.65142822265625,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071357250213,-2710.952880859375,304.1527404785156,0.8723057508468628,0.2456477433443069,0.1726357787847519,293.2408447265625,297.1499938964844,293.1499938964844,0.210488885641098,-4371.75439453125,304.1578674316406,0.9282265305519104,0.2924869358539581,0.2782865762710571,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463855683803,-3046.7763671875,302.0774230957031,0.5036048293113708,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320467680692672,0.7985511422157288,0.7985511422157288,1.0,1.0,-1.010614991188049,0.4087973237037658,0.6018176078796387,0.2261762917041778,0.0,0.0,0.2212579548358917,41.82573699951172,52.0,-2.4213414192199707,-5637.5927734375,130.48373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978494882583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869010210037,0.1583912223577499,-4.311921657063067e-06,0.0,0.0001274658570764,0.0,0.0,6.335375308990479,0.0,0.0,0.0,0.2792734503746032,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703473016619682,-1742.5428466796875,304.15447998046875,0.6902727484703064,0.1216721832752227,0.1109423041343689,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355866860598,-258.1522827148437,295.5707397460937,0.5002036690711975,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687939167022705,-2709.564453125,304.1524353027344,0.866363525390625,0.2454673647880554,0.1725364774465561,293.2402038574219,297.1499938964844,293.1499938964844,0.2096412032842636,-4357.7490234375,304.1579895019531,0.9199222326278688,0.2914599776268005,0.2773690521717071,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229404538869,-3043.39453125,302.052490234375,0.5002036690711975,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338620126247406,0.7985152006149292,0.7985152006149292,1.0,1.0,-1.0092648267745972,0.4078620076179504,0.6014028787612915,0.2267414778470993,0.0,0.0,0.2200855016708374,43.1520881652832,52.0,-2.692954063415528,-5617.751953125,132.43051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250500977039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576462388038635,0.1576505452394485,-4.3104096221213695e-06,0.0,0.0001269099448109,0.0,0.0,6.30227518081665,0.0,0.0,0.0,0.2791425585746765,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.070012055337429,-1736.56982421875,304.1542663574219,0.6846517324447632,0.1211959943175315,0.1105552837252616,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815734691917,-253.91802978515625,295.4925231933594,0.4969319701194763,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687043458223343,-2708.47509765625,304.15216064453125,0.8606598377227783,0.2453084737062454,0.1724576205015182,293.23956298828125,297.1499938964844,293.1499938964844,0.2087982594966888,-4343.81591796875,304.1580505371094,0.9119803309440612,0.2904433012008667,0.2764593064785003,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001630976796,-3040.110595703125,302.0278015136719,0.4969319701194763,0.050000000745058,0.2316105961799621,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.2357082813978195,0.7984785437583923,0.7984785437583923,1.0,1.0,-1.0079820156097412,0.4069539308547973,0.6010280251502991,0.2273281216621399,0.0,0.0,0.2189666330814361,44.50748443603516,55.0,-2.6640520095825195,-5598.64306640625,134.4383087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245204806327819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569468230009079,0.1569511294364929,-4.30899899583892e-06,0.0,0.00012637245527,0.0,0.0,6.271078586578369,0.0,0.0,0.0,0.2790193855762481,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693887174129486,-1725.478759765625,304.1539001464844,0.6739895343780518,0.120302103459835,0.1098391041159629,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782115645706,-245.7907867431641,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667783021927,-2706.810546875,304.15167236328125,0.8499431014060974,0.2450328320264816,0.1723371595144271,293.2382202148437,297.1499938964844,293.1499938964844,0.2071389406919479,-4316.36865234375,304.1581420898437,0.8978031277656555,0.2884499430656433,0.274677574634552,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561478614807,-3033.744140625,301.97906494140625,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394717335700988,0.7984052300453186,0.7984052300453186,1.0,1.0,-1.0055956840515137,0.4052121639251709,0.6003835201263428,0.2285549491643905,0.0,0.0,0.216847077012062,47.29450225830078,43.0,-2.147954225540161,-5561.96728515625,138.6135711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235223785042762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556393206119537,0.1556436270475387,-4.30640875492827e-06,0.0,0.0001253595110028,0.0,0.0,6.212920188903809,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693887174129486,-1725.478759765625,304.1539001464844,0.6739895343780518,0.120302103459835,0.1098391041159629,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782115645706,-245.7907867431641,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667783021927,-2706.810546875,304.15167236328125,0.8499431014060974,0.2450328320264816,0.1723371595144271,293.2382202148437,297.1499938964844,293.1499938964844,0.2071389406919479,-4316.36865234375,304.1581420898437,0.8978031277656555,0.2884499430656433,0.274677574634552,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561478614807,-3033.744140625,301.97906494140625,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394717335700988,0.7984052300453186,0.7984052300453186,1.0,1.0,-1.0055956840515137,0.4052121639251709,0.6003835201263428,0.2285549491643905,0.0,0.0,0.216847077012062,47.29450225830078,43.0,-2.147954225540161,-5561.96728515625,138.6135711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235223785042762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556393206119537,0.1556436270475387,-4.30640875492827e-06,0.0,0.0001253595110028,0.0,0.0,6.212920188903809,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687098503112793,-1713.377685546875,304.1537475585937,0.6745886206626892,0.1195068657398223,0.1090704724192619,293.654541015625,297.1499938964844,293.1499938964844,0.0029723579064011,-237.4249420166016,295.2020874023437,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683481931686401,-2704.034912109375,304.1514892578125,0.8522880673408508,0.2448440045118332,0.1721635609865188,293.23663330078125,297.1499938964844,293.1499938964844,0.2053855657577514,-4287.24365234375,304.1583557128906,0.8986539244651794,0.2865335941314697,0.2728207409381866,293.28466796875,297.1499938964844,293.1499938964844,0.0096738412976264,-3018.712646484375,301.9316101074219,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375725209712982,0.7983319163322449,0.7983319163322449,1.0,1.0,-1.0020406246185305,0.4029150903224945,0.5991255044937134,0.2295999974012375,0.0,0.0,0.2146654576063156,46.56922149658203,31.0,0.5576313138008118,-5523.28857421875,136.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226055398583412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543695330619812,0.1543738394975662,-4.30401814810466e-06,0.0,0.0001244290324393,0.0,0.0,6.156730175018311,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687098503112793,-1713.377685546875,304.1537475585937,0.6745886206626892,0.1195068657398223,0.1090704724192619,293.654541015625,297.1499938964844,293.1499938964844,0.0029723579064011,-237.4249420166016,295.2020874023437,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683481931686401,-2704.034912109375,304.1514892578125,0.8522880673408508,0.2448440045118332,0.1721635609865188,293.23663330078125,297.1499938964844,293.1499938964844,0.2053855657577514,-4287.24365234375,304.1583557128906,0.8986539244651794,0.2865335941314697,0.2728207409381866,293.28466796875,297.1499938964844,293.1499938964844,0.0096738412976264,-3018.712646484375,301.9316101074219,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375725209712982,0.7983319163322449,0.7983319163322449,1.0,1.0,-1.0020406246185305,0.4029150903224945,0.5991255044937134,0.2295999974012375,0.0,0.0,0.2146654576063156,46.56922149658203,31.0,0.5576313138008118,-5523.28857421875,136.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226055398583412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543695330619812,0.1543738394975662,-4.30401814810466e-06,0.0,0.0001244290324393,0.0,0.0,6.156730175018311,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680228918790817,-1701.127685546875,304.15362548828125,0.6850645542144775,0.1188460364937782,0.1083114370703697,293.6388854980469,297.1499938964844,293.1499938964844,0.002866746392101,-229.0365295410156,295.0723571777344,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122332811355,-2700.994140625,304.1513977050781,0.8662621974945068,0.2448019385337829,0.1720030158758163,293.2347412109375,297.1499938964844,293.1499938964844,0.2035774439573288,-4257.11328125,304.1585693359375,0.9126864075660706,0.2847256362438202,0.2709485292434692,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615964382886,-2996.58642578125,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316475659608841,0.7982690334320068,0.7982690334320068,1.0,1.0,-0.9977118968963624,0.4002588093280792,0.5974531173706055,0.2305045425891876,0.0,0.0,0.2119713723659515,42.9631233215332,25.0,2.836198329925537,-5478.3994140625,129.28025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217483431100845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528457701206207,0.1528500765562057,-4.301403350837063e-06,0.0,0.0001235590898431,0.0,0.0,6.089800834655762,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680228918790817,-1701.127685546875,304.15362548828125,0.6850645542144775,0.1188460364937782,0.1083114370703697,293.6388854980469,297.1499938964844,293.1499938964844,0.002866746392101,-229.0365295410156,295.0723571777344,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122332811355,-2700.994140625,304.1513977050781,0.8662621974945068,0.2448019385337829,0.1720030158758163,293.2347412109375,297.1499938964844,293.1499938964844,0.2035774439573288,-4257.11328125,304.1585693359375,0.9126864075660706,0.2847256362438202,0.2709485292434692,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615964382886,-2996.58642578125,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316475659608841,0.7982690334320068,0.7982690334320068,1.0,1.0,-0.9977118968963624,0.4002588093280792,0.5974531173706055,0.2305045425891876,0.0,0.0,0.2119713723659515,42.9631233215332,25.0,2.836198329925537,-5478.3994140625,129.28025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217483431100845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528457701206207,0.1528500765562057,-4.301403350837063e-06,0.0,0.0001235590898431,0.0,0.0,6.089800834655762,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674126222729682,-1690.2822265625,304.1534423828125,0.69977867603302,0.1183001697063446,0.107640340924263,293.6222229003906,297.1499938964844,293.1499938964844,0.002766323974356,-221.04656982421875,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.167969524860382,-2699.17236328125,304.1511535644531,0.8856539726257324,0.2448832839727401,0.17191843688488,293.2325744628906,297.1499938964844,293.1499938964844,0.2018414884805679,-4228.1845703125,304.1585998535156,0.9338352084159852,0.2830179035663605,0.2691512405872345,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467736780643,-2973.52294921875,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249273508787155,0.7982062101364136,0.7982062101364136,1.0,1.0,-0.993507981300354,0.3976712822914123,0.5958366990089417,0.2313991338014602,0.0,0.0,0.2089687585830688,38.76478576660156,25.0,2.713855743408203,-5430.50537109375,121.16744232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122017025947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511152237653732,0.1511195302009582,-4.298362455301685e-06,0.0,0.0001227105094585,0.0,0.0,6.013874530792236,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674126222729682,-1690.2822265625,304.1534423828125,0.69977867603302,0.1183001697063446,0.107640340924263,293.6222229003906,297.1499938964844,293.1499938964844,0.002766323974356,-221.04656982421875,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.167969524860382,-2699.17236328125,304.1511535644531,0.8856539726257324,0.2448832839727401,0.17191843688488,293.2325744628906,297.1499938964844,293.1499938964844,0.2018414884805679,-4228.1845703125,304.1585998535156,0.9338352084159852,0.2830179035663605,0.2691512405872345,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467736780643,-2973.52294921875,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249273508787155,0.7982062101364136,0.7982062101364136,1.0,1.0,-0.993507981300354,0.3976712822914123,0.5958366990089417,0.2313991338014602,0.0,0.0,0.2089687585830688,38.76478576660156,25.0,2.713855743408203,-5430.50537109375,121.16744232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122017025947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511152237653732,0.1511195302009582,-4.298362455301685e-06,0.0,0.0001227105094585,0.0,0.0,6.013874530792236,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671499073505401,-1685.6317138671875,304.1532897949219,0.7064929008483887,0.1180579140782356,0.1073502302169799,293.61376953125,297.1499938964844,293.1499938964844,0.0027190740220248,-217.2865447998047,294.8922119140625,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679470390081405,-2698.904052734375,304.1510009765625,0.8947198390960693,0.244952917098999,0.171911284327507,293.2314453125,297.1499938964844,293.1499938964844,0.2010236531496048,-4214.56884765625,304.1585388183594,0.94340318441391,0.2821938097476959,0.2682981491088867,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949781730771,-2963.154296875,301.81988525390625,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222082912921905,0.7981747388839722,0.7981747388839722,1.0,1.0,-0.991660177707672,0.3965024054050445,0.5951577425003052,0.2318727672100067,0.0,0.0,0.207439586520195,37.04603576660156,25.0,2.02016830444336,-5406.89208984375,117.83599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204932332038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502250432968139,0.150229349732399,-4.296748102206038e-06,0.0,0.0001222853170474,0.0,0.0,5.974827289581299,0.0,0.0,0.0,0.2778677344322204,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669109895825386,-1681.4134521484375,304.15313720703125,0.7123834490776062,0.1178288385272026,0.1070841923356056,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736478321254,-213.67251586914065,294.8347473144531,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679510921239853,-2698.983642578125,304.1507873535156,0.902939796447754,0.2450320124626159,0.171920821070671,293.2303161621094,297.1499938964844,293.1499938964844,0.2002376914024353,-4201.49072265625,304.1584167480469,0.9516849517822266,0.28138467669487,0.2674712538719177,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469806015491,-2953.599853515625,301.7982177734375,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198055535554886,0.7981592416763306,0.7981592416763306,1.0,1.0,-0.9899656772613524,0.3954113721847534,0.5945543050765991,0.2323603332042694,0.0,0.0,0.2059373259544372,35.596343994140625,25.0,1.07586669921875,-5383.94580078125,115.0044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.120071567595005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493440717458725,0.1493483632802963,-4.295121925679268e-06,0.0,0.0001218573816004,0.0,0.0,5.936196804046631,0.0,0.0,0.0,0.2777177095413208,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664835646748542,-1673.8895263671875,304.1528015136719,0.7220486998558044,0.117402397096157,0.106603592634201,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869279634207,-206.77330017089844,294.7228088378906,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680107861757278,-2699.81298828125,304.1504211425781,0.9186245799064636,0.245210126042366,0.1719718426465988,293.2280578613281,297.1499938964844,293.1499938964844,0.1987370997667312,-4176.51953125,304.1581115722656,0.9653103351593018,0.2798051238059997,0.2658774852752685,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588160187006,-2936.13818359375,301.7551574707031,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158076614141464,0.7981283068656921,0.7981283068656921,1.0,1.0,-0.9868972301483154,0.3933999836444855,0.5934972167015076,0.2333341687917709,0.0,0.0,0.203057587146759,33.24387741088867,25.0,-0.3655346035957336,-5340.6611328125,110.35845947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202195525169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615220308303,0.1476658135652542,-4.291958248359151e-06,0.0,0.0001209933689096,0.0,0.0,5.862485408782959,0.0,0.0,0.0,0.2774304449558258,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664835646748542,-1673.8895263671875,304.1528015136719,0.7220486998558044,0.117402397096157,0.106603592634201,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869279634207,-206.77330017089844,294.7228088378906,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680107861757278,-2699.81298828125,304.1504211425781,0.9186245799064636,0.245210126042366,0.1719718426465988,293.2280578613281,297.1499938964844,293.1499938964844,0.1987370997667312,-4176.51953125,304.1581115722656,0.9653103351593018,0.2798051238059997,0.2658774852752685,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588160187006,-2936.13818359375,301.7551574707031,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158076614141464,0.7981283068656921,0.7981283068656921,1.0,1.0,-0.9868972301483154,0.3933999836444855,0.5934972167015076,0.2333341687917709,0.0,0.0,0.203057587146759,33.24387741088867,25.0,-0.3655346035957336,-5340.6611328125,110.35845947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202195525169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615220308303,0.1476658135652542,-4.291958248359151e-06,0.0,0.0001209933689096,0.0,0.0,5.862485408782959,0.0,0.0,0.0,0.2774304449558258,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661064088344574,-1667.267333984375,304.1524963378906,0.7297614812850952,0.1170099452137947,0.1061769872903823,293.57275390625,297.1499938964844,293.1499938964844,0.0025047555100172,-200.2322540283203,294.6146545410156,0.5407547354698181,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681153923273086,-2701.214599609375,304.1501159667969,0.9325814247131348,0.2454057037830352,0.1720534563064575,293.2258605957031,297.1499938964844,293.1499938964844,0.1973083615303039,-4152.71875,304.15777587890625,0.9755412340164183,0.2782710790634155,0.2643506526947021,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785034164786,-2920.27880859375,301.71246337890625,0.5407547354698181,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126756459474563,0.7980973124504089,0.7980973124504089,1.0,1.0,-0.9841648936271667,0.3915808796882629,0.5925840139389038,0.234270766377449,0.0,0.0,0.2003211975097656,31.459692001342773,25.0,-1.0791327953338623,-5300.4228515625,106.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183627694845199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816711187362,0.1460859626531601,-4.288988748157863e-06,0.0,0.000120123164379,0.0,0.0,5.793447494506836,0.0,0.0,0.0,0.2771612405776977,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661064088344574,-1667.267333984375,304.1524963378906,0.7297614812850952,0.1170099452137947,0.1061769872903823,293.57275390625,297.1499938964844,293.1499938964844,0.0025047555100172,-200.2322540283203,294.6146545410156,0.5407547354698181,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681153923273086,-2701.214599609375,304.1501159667969,0.9325814247131348,0.2454057037830352,0.1720534563064575,293.2258605957031,297.1499938964844,293.1499938964844,0.1973083615303039,-4152.71875,304.15777587890625,0.9755412340164183,0.2782710790634155,0.2643506526947021,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785034164786,-2920.27880859375,301.71246337890625,0.5407547354698181,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126756459474563,0.7980973124504089,0.7980973124504089,1.0,1.0,-0.9841648936271667,0.3915808796882629,0.5925840139389038,0.234270766377449,0.0,0.0,0.2003211975097656,31.459692001342773,25.0,-1.0791327953338623,-5300.4228515625,106.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183627694845199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816711187362,0.1460859626531601,-4.288988748157863e-06,0.0,0.000120123164379,0.0,0.0,5.793447494506836,0.0,0.0,0.0,0.2771612405776977,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657668486237526,-1661.315673828125,304.1522216796875,0.7360341548919678,0.1166438311338424,0.1057914644479751,293.5575561523437,297.1499938964844,293.1499938964844,0.0024260974023491,-193.967041015625,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482212781906,-2702.970458984375,304.1498718261719,0.9440929293632508,0.2456093579530716,0.1721546500921249,293.2237548828125,297.1499938964844,293.1499938964844,0.1959375590085983,-4129.849609375,304.157470703125,0.9831029176712036,0.2767775952816009,0.2628796994686126,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039398685097,-2905.5654296875,301.66998291015625,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102071642875671,0.7980653643608093,0.7980653643608093,1.0,1.0,-0.981687307357788,0.3899243474006653,0.5917629599571228,0.2351346760988235,0.0,0.0,0.1977323293685913,30.097766876220703,25.0,-1.3847521543502808,-5262.802734375,103.95004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175069808959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144599974155426,0.1446042656898498,-4.286214789317455e-06,0.0,0.0001192546478705,0.0,0.0,5.728864669799805,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657668486237526,-1661.315673828125,304.1522216796875,0.7360341548919678,0.1166438311338424,0.1057914644479751,293.5575561523437,297.1499938964844,293.1499938964844,0.0024260974023491,-193.967041015625,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482212781906,-2702.970458984375,304.1498718261719,0.9440929293632508,0.2456093579530716,0.1721546500921249,293.2237548828125,297.1499938964844,293.1499938964844,0.1959375590085983,-4129.849609375,304.157470703125,0.9831029176712036,0.2767775952816009,0.2628796994686126,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039398685097,-2905.5654296875,301.66998291015625,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102071642875671,0.7980653643608093,0.7980653643608093,1.0,1.0,-0.981687307357788,0.3899243474006653,0.5917629599571228,0.2351346760988235,0.0,0.0,0.1977323293685913,30.097766876220703,25.0,-1.3847521543502808,-5262.802734375,103.95004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175069808959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144599974155426,0.1446042656898498,-4.286214789317455e-06,0.0,0.0001192546478705,0.0,0.0,5.728864669799805,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
