time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654554739594459,-1655.8643798828125,304.1520080566406,0.741133987903595,0.116297997534275,0.1054372116923332,293.5433654785156,297.1499938964844,293.1499938964844,0.00235001812689,-187.90342712402344,294.4071655273437,0.5532324910163879,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953404426574,-2704.89892578125,304.149658203125,0.95330011844635,0.2458111047744751,0.1722654998302459,293.22174072265625,297.1499938964844,293.1499938964844,0.1946152299642563,-4107.75244140625,304.1571960449219,0.9886502623558044,0.2753212749958038,0.2614567875862121,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336138382554,-2891.67236328125,301.627685546875,0.5532324910163879,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082433551549911,0.7980333566665649,0.7980333566665649,1.0,1.0,-0.9794021248817444,0.3884083032608032,0.5909938216209412,0.2358976602554321,0.0,0.0,0.1952872723340988,29.04950904846192,28.0,-1.4770052433013916,-5227.5,101.7123031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166622340679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137042284011,0.143217995762825,-4.2836300053750165e-06,0.0,0.0001183973436127,0.0,0.0,5.668586730957031,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654554739594459,-1655.8643798828125,304.1520080566406,0.741133987903595,0.116297997534275,0.1054372116923332,293.5433654785156,297.1499938964844,293.1499938964844,0.00235001812689,-187.90342712402344,294.4071655273437,0.5532324910163879,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953404426574,-2704.89892578125,304.149658203125,0.95330011844635,0.2458111047744751,0.1722654998302459,293.22174072265625,297.1499938964844,293.1499938964844,0.1946152299642563,-4107.75244140625,304.1571960449219,0.9886502623558044,0.2753212749958038,0.2614567875862121,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336138382554,-2891.67236328125,301.627685546875,0.5532324910163879,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082433551549911,0.7980333566665649,0.7980333566665649,1.0,1.0,-0.9794021248817444,0.3884083032608032,0.5909938216209412,0.2358976602554321,0.0,0.0,0.1952872723340988,29.04950904846192,28.0,-1.4770052433013916,-5227.5,101.7123031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166622340679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137042284011,0.143217995762825,-4.2836300053750165e-06,0.0,0.0001183973436127,0.0,0.0,5.668586730957031,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653155744075775,-1653.4195556640625,304.1518859863281,0.7419468760490417,0.1161298602819442,0.1052777543663978,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131039924919,-184.9603271484375,294.3565673828125,0.5543486475944519,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684782952070236,-2705.982666015625,304.1495666503906,0.9551522731781006,0.2459064126014709,0.1723280400037765,293.2207336425781,297.1499938964844,293.1499938964844,0.1939785480499267,-4097.1044921875,304.15704345703125,0.989287257194519,0.2746053636074066,0.2607704699039459,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020326897501,-2885.508056640625,301.6065368652344,0.5543486475944519,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078840732574463,0.7980173826217651,0.7980173826217651,1.0,1.0,-0.9784077405929564,0.3877386450767517,0.5906690955162048,0.2362544238567352,0.0,0.0,0.1941204816102981,28.85056495666504,28.0,-1.587153077125549,-5210.7978515625,101.16976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162468865513801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425551921129226,0.1425594687461853,-4.282405370759079e-06,0.0,0.0001179758110083,0.0,0.0,5.64000129699707,0.0,0.0,0.0,0.2765636444091797,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651848390698432,-1651.1383056640625,304.1517944335937,0.7414923906326294,0.115961916744709,0.1051276251673698,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768261842429,-182.068115234375,294.3061828613281,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685653924942016,-2707.119384765625,304.1495056152344,0.955098271369934,0.2459929436445236,0.1723920851945877,293.21978759765625,297.1499938964844,293.1499938964844,0.1933588087558746,-4086.736572265625,304.1568908691406,0.9884573221206664,0.2738958597183227,0.2600994408130646,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728608727455,-2879.88818359375,301.5853576660156,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078583836555481,0.7980027198791504,0.7980027198791504,1.0,1.0,-0.9775047898292542,0.3871244192123413,0.5903803706169128,0.236593872308731,0.0,0.0,0.1930104047060012,28.87240219116211,31.0,-1.8303731679916384,-5194.80224609375,101.01470184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158383041620254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419254094362259,0.1419296860694885,-4.281227120372932e-06,0.0,0.0001175611541839,0.0,0.0,5.612680912017822,0.0,0.0,0.0,0.2764573097229004,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.064940795302391,-1646.8861083984375,304.151611328125,0.7377409934997559,0.1156235560774803,0.1048450618982315,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054940927773,-176.38087463378906,294.20562744140625,0.551214337348938,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370687723159,-2709.355224609375,304.1493835449219,0.9506404995918274,0.2461337745189666,0.1725140362977981,293.2179870605469,297.1499938964844,293.1499938964844,0.1921592205762863,-4066.650390625,304.1565856933594,0.9833275079727172,0.2724939286708832,0.2587940692901611,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198462665081,-2869.84521484375,301.5428161621094,0.551214337348938,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524069309234,0.7979733347892761,0.7979733347892761,1.0,1.0,-0.9758938550949096,0.3860266208648681,0.5898672342300415,0.237202912569046,0.0,0.0,0.1909754574298858,29.41959571838379,34.0,-2.17691707611084,-5165.15966796875,101.58234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150481849908828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733410596847,0.1407776176929474,-4.279047516320134e-06,0.0,0.0001167592854471,0.0,0.0,5.562739849090576,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.064940795302391,-1646.8861083984375,304.151611328125,0.7377409934997559,0.1156235560774803,0.1048450618982315,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054940927773,-176.38087463378906,294.20562744140625,0.551214337348938,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370687723159,-2709.355224609375,304.1493835449219,0.9506404995918274,0.2461337745189666,0.1725140362977981,293.2179870605469,297.1499938964844,293.1499938964844,0.1921592205762863,-4066.650390625,304.1565856933594,0.9833275079727172,0.2724939286708832,0.2587940692901611,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198462665081,-2869.84521484375,301.5428161621094,0.551214337348938,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524069309234,0.7979733347892761,0.7979733347892761,1.0,1.0,-0.9758938550949096,0.3860266208648681,0.5898672342300415,0.237202912569046,0.0,0.0,0.1909754574298858,29.41959571838379,34.0,-2.17691707611084,-5165.15966796875,101.58234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150481849908828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733410596847,0.1407776176929474,-4.279047516320134e-06,0.0,0.0001167592854471,0.0,0.0,5.562739849090576,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647115334868431,-1642.894287109375,304.1514587402344,0.7311793565750122,0.1152789071202278,0.1045785248279571,293.5084228515625,297.1499938964844,293.1499938964844,0.002135130111128,-170.7687225341797,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896268606186,-2711.33447265625,304.1493225097656,0.9415122866630554,0.2462231367826461,0.1726181805133819,293.21630859375,297.1499938964844,293.1499938964844,0.191002070903778,-4047.244140625,304.15631103515625,0.9741203784942628,0.2711129486560821,0.2575308978557586,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723869994282,-2861.03515625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103680670261383,0.7979440093040466,0.7979440093040466,1.0,1.0,-0.9744831323623656,0.3850743472576141,0.589408814907074,0.2377106100320816,0.0,0.0,0.1891648322343826,30.52289772033692,37.0,-2.271461009979248,-5138.3095703125,103.1123275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143053621053695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555619478225,0.1397598385810852,-4.277118932805024e-06,0.0,0.0001160054162028,0.0,0.0,5.518688678741455,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647115334868431,-1642.894287109375,304.1514587402344,0.7311793565750122,0.1152789071202278,0.1045785248279571,293.5084228515625,297.1499938964844,293.1499938964844,0.002135130111128,-170.7687225341797,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896268606186,-2711.33447265625,304.1493225097656,0.9415122866630554,0.2462231367826461,0.1726181805133819,293.21630859375,297.1499938964844,293.1499938964844,0.191002070903778,-4047.244140625,304.15631103515625,0.9741203784942628,0.2711129486560821,0.2575308978557586,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723869994282,-2861.03515625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103680670261383,0.7979440093040466,0.7979440093040466,1.0,1.0,-0.9744831323623656,0.3850743472576141,0.589408814907074,0.2377106100320816,0.0,0.0,0.1891648322343826,30.52289772033692,37.0,-2.271461009979248,-5138.3095703125,103.1123275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143053621053695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555619478225,0.1397598385810852,-4.277118932805024e-06,0.0,0.0001160054162028,0.0,0.0,5.518688678741455,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644904151558876,-1639.0447998046875,304.1513366699219,0.7228169441223145,0.1149255260825157,0.1043212041258812,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650580991059,-165.17752075195312,294.0043029785156,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093725919723,-2712.880615234375,304.1493530273437,0.929120659828186,0.246251568198204,0.172694444656372,293.2147521972656,297.1499938964844,293.1499938964844,0.1898801177740097,-4028.396728515625,304.1560974121094,0.961487114429474,0.2697515785694122,0.2563038766384125,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290572166442,-2853.1357421875,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127907276153564,0.7979077696800232,0.7979077696800232,1.0,1.0,-0.9732136726379396,0.3842364549636841,0.5889772176742554,0.2381145358085632,0.0,0.0,0.1875654906034469,32.06698226928711,40.0,-2.222517728805542,-5113.91064453125,105.3978500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214509606361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605237007141,0.1388648003339767,-4.275423634680919e-06,0.0,0.0001153113262262,0.0,0.0,5.480005741119385,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644904151558876,-1639.0447998046875,304.1513366699219,0.7228169441223145,0.1149255260825157,0.1043212041258812,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650580991059,-165.17752075195312,294.0043029785156,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093725919723,-2712.880615234375,304.1493530273437,0.929120659828186,0.246251568198204,0.172694444656372,293.2147521972656,297.1499938964844,293.1499938964844,0.1898801177740097,-4028.396728515625,304.1560974121094,0.961487114429474,0.2697515785694122,0.2563038766384125,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290572166442,-2853.1357421875,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127907276153564,0.7979077696800232,0.7979077696800232,1.0,1.0,-0.9732136726379396,0.3842364549636841,0.5889772176742554,0.2381145358085632,0.0,0.0,0.1875654906034469,32.06698226928711,40.0,-2.222517728805542,-5113.91064453125,105.3978500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214509606361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605237007141,0.1388648003339767,-4.275423634680919e-06,0.0,0.0001153113262262,0.0,0.0,5.480005741119385,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642727464437484,-1635.2548828125,304.1512451171875,0.7131467461585999,0.1145620793104171,0.1040683612227439,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947974942624,-159.56884765625,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690841913223266,-2713.8388671875,304.1494445800781,0.9150502681732178,0.2462099939584732,0.1727338433265686,293.2132873535156,297.1499938964844,293.1499938964844,0.1887881755828857,-4010.021484375,304.1558837890625,0.9462246894836426,0.2684090733528137,0.2551088035106659,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887924164533,-2845.904296875,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157502621412277,0.7978715300559998,0.7978715300559998,1.0,1.0,-0.9720401763916016,0.3834870159626007,0.5885531902313232,0.2384214997291565,0.0,0.0,0.186159148812294,33.963905334472656,43.0,-2.0748677253723145,-5091.71533203125,108.28163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.113005056977272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380775868892669,0.1380818635225296,-4.2739411583170295e-06,0.0,0.0001146857612184,0.0,0.0,5.446212291717529,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642727464437484,-1635.2548828125,304.1512451171875,0.7131467461585999,0.1145620793104171,0.1040683612227439,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947974942624,-159.56884765625,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690841913223266,-2713.8388671875,304.1494445800781,0.9150502681732178,0.2462099939584732,0.1727338433265686,293.2132873535156,297.1499938964844,293.1499938964844,0.1887881755828857,-4010.021484375,304.1558837890625,0.9462246894836426,0.2684090733528137,0.2551088035106659,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887924164533,-2845.904296875,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157502621412277,0.7978715300559998,0.7978715300559998,1.0,1.0,-0.9720401763916016,0.3834870159626007,0.5885531902313232,0.2384214997291565,0.0,0.0,0.186159148812294,33.963905334472656,43.0,-2.0748677253723145,-5091.71533203125,108.28163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.113005056977272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380775868892669,0.1380818635225296,-4.2739411583170295e-06,0.0,0.0001146857612184,0.0,0.0,5.446212291717529,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641641914844513,-1633.3643798828125,304.1512145996094,0.7077920436859131,0.1143763810396194,0.1039425879716873,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594840705394,-156.74899291992188,293.8516540527344,0.5253558158874512,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691012382507324,-2714.052490234375,304.1495056152344,0.907969892024994,0.2461600005626678,0.1727370321750641,293.21258544921875,297.1499938964844,293.1499938964844,0.1882523298263549,-4000.992919921875,304.1557922363281,0.9379376769065856,0.2677448689937591,0.254522293806076,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695522233843,-2842.47998046875,301.3916320800781,0.5253558158874512,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173884212970733,0.797853410243988,0.797853410243988,1.0,1.0,-0.9714779257774352,0.3831379413604736,0.5883399844169617,0.2385423332452774,0.0,0.0,0.1855221390724182,35.02301406860352,43.0,-1.9787797927856443,-5081.3701171875,109.90910339355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127241477370262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377242803573608,0.1377285569906234,-4.273273589205928e-06,0.0,0.0001144006819231,0.0,0.0,5.43097734451294,0.0,0.0,0.0,0.2757481932640075,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640553757548332,-1631.468994140625,304.1512145996094,0.7022304534912109,0.1141881197690963,0.1038167998194694,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240089459344,-153.9156494140625,293.8003234863281,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691030263900756,-2714.067626953125,304.14959716796875,0.90121328830719,0.2460893243551254,0.1727279424667358,293.2119140625,297.1499938964844,293.1499938964844,0.1877226382493972,-3992.06005859375,304.1557006835937,0.9294461011886596,0.267085313796997,0.2539426386356354,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507832795381,-2839.154541015625,301.3696594238281,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191110253334045,0.7978359460830688,0.7978359460830688,1.0,1.0,-0.9709263443946838,0.3828020691871643,0.5881242752075195,0.2386438250541687,0.0,0.0,0.1849248856306076,36.14506530761719,46.0,-1.871882438659668,-5071.48583984375,111.64099884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124618202447891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137393981218338,0.1373982578516006,-4.272650130587863e-06,0.0,0.000114134454634,0.0,0.0,5.41674280166626,0.0,0.0,0.0,0.2756926715373993,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638367533683776,-1627.6605224609375,304.1511535644531,0.6910876631736755,0.113805204629898,0.1035650297999382,293.48095703125,297.1499938964844,293.1499938964844,0.0018524853512644,-148.2015380859375,293.6968994140625,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575033426284,-2713.4609375,304.1498107910156,0.8880250453948975,0.2458831816911697,0.1726703643798828,293.2106018066406,297.1499938964844,293.1499938964844,0.1866804808378219,-3974.463134765625,304.1555480957031,0.9127057790756226,0.2657801210880279,0.2528027296066284,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143592536449,-2832.7314453125,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227553874254226,0.79780113697052,0.79780113697052,1.0,1.0,-0.9698429703712464,0.3821602165699005,0.5876827239990234,0.2387967407703399,0.0,0.0,0.1838355958461761,38.549896240234375,49.0,-1.6309272050857544,-5052.95361328125,115.36842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918674230575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941796779632,0.1367984563112259,-4.271521447662963e-06,0.0,0.0001136575083364,0.0,0.0,5.390915393829346,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638367533683776,-1627.6605224609375,304.1511535644531,0.6910876631736755,0.113805204629898,0.1035650297999382,293.48095703125,297.1499938964844,293.1499938964844,0.0018524853512644,-148.2015380859375,293.6968994140625,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575033426284,-2713.4609375,304.1498107910156,0.8880250453948975,0.2458831816911697,0.1726703643798828,293.2106018066406,297.1499938964844,293.1499938964844,0.1866804808378219,-3974.463134765625,304.1555480957031,0.9127057790756226,0.2657801210880279,0.2528027296066284,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143592536449,-2832.7314453125,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227553874254226,0.79780113697052,0.79780113697052,1.0,1.0,-0.9698429703712464,0.3821602165699005,0.5876827239990234,0.2387967407703399,0.0,0.0,0.1838355958461761,38.549896240234375,49.0,-1.6309272050857544,-5052.95361328125,115.36842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918674230575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941796779632,0.1367984563112259,-4.271521447662963e-06,0.0,0.0001136575083364,0.0,0.0,5.390915393829346,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636290684342384,-1624.0416259765625,304.151123046875,0.680256187915802,0.1134419962763786,0.1033291071653366,293.4769897460937,297.1499938964844,293.1499938964844,0.001780018559657,-142.40859985351562,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.168941929936409,-2711.94384765625,304.1500549316406,0.8751951456069946,0.2455972284078598,0.1725603640079498,293.2093505859375,297.1499938964844,293.1499938964844,0.1856596022844314,-3957.192626953125,304.1553955078125,0.8977527022361755,0.2645012736320495,0.2516923248767853,293.27618408203125,297.1499938964844,293.1499938964844,0.008678875863552,-2826.458740234375,301.2809753417969,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014069318771,0.7977662682533264,0.7977662682533264,1.0,1.0,-0.9688003063201904,0.3815583288669586,0.5872419476509094,0.2389024496078491,0.0,0.0,0.1828223466873169,41.134803771972656,52.0,-0.9795898795127868,-5035.447265625,119.3935089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934550762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362513899803161,0.1362556666135788,-4.270524186722469e-06,0.0,0.0001132531688199,0.0,0.0,5.367593765258789,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636290684342384,-1624.0416259765625,304.151123046875,0.680256187915802,0.1134419962763786,0.1033291071653366,293.4769897460937,297.1499938964844,293.1499938964844,0.001780018559657,-142.40859985351562,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.168941929936409,-2711.94384765625,304.1500549316406,0.8751951456069946,0.2455972284078598,0.1725603640079498,293.2093505859375,297.1499938964844,293.1499938964844,0.1856596022844314,-3957.192626953125,304.1553955078125,0.8977527022361755,0.2645012736320495,0.2516923248767853,293.27618408203125,297.1499938964844,293.1499938964844,0.008678875863552,-2826.458740234375,301.2809753417969,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014069318771,0.7977662682533264,0.7977662682533264,1.0,1.0,-0.9688003063201904,0.3815583288669586,0.5872419476509094,0.2389024496078491,0.0,0.0,0.1828223466873169,41.134803771972656,52.0,-0.9795898795127868,-5035.447265625,119.3935089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934550762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362513899803161,0.1362556666135788,-4.270524186722469e-06,0.0,0.0001132531688199,0.0,0.0,5.367593765258789,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634398609399795,-1620.7471923828125,304.15106201171875,0.6700170040130615,0.1130907088518142,0.1031153723597526,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065182328224,-136.5314483642578,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.168756291270256,-2709.521484375,304.1503601074219,0.8630156517028809,0.2452198714017868,0.1723947674036026,293.2080993652344,297.1499938964844,293.1499938964844,0.1846660673618316,-3940.36181640625,304.1552429199219,0.8839579820632935,0.2632486820220947,0.2506133913993835,293.27655029296875,297.1499938964844,293.1499938964844,0.00864411983639,-2820.310546875,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786162614822,0.7977306246757507,0.7977306246757507,1.0,1.0,-0.9677941799163818,0.3809918761253357,0.5868023037910461,0.2389665991067886,0.0,0.0,0.1818538457155227,43.861595153808594,55.0,-0.8594134449958801,-5018.80810546875,123.65191650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585663795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357299834489822,0.1357342451810836,-4.2695874071796425e-06,0.0,0.0001129133015638,0.0,0.0,5.34523344039917,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634398609399795,-1620.7471923828125,304.15106201171875,0.6700170040130615,0.1130907088518142,0.1031153723597526,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065182328224,-136.5314483642578,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.168756291270256,-2709.521484375,304.1503601074219,0.8630156517028809,0.2452198714017868,0.1723947674036026,293.2080993652344,297.1499938964844,293.1499938964844,0.1846660673618316,-3940.36181640625,304.1552429199219,0.8839579820632935,0.2632486820220947,0.2506133913993835,293.27655029296875,297.1499938964844,293.1499938964844,0.00864411983639,-2820.310546875,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786162614822,0.7977306246757507,0.7977306246757507,1.0,1.0,-0.9677941799163818,0.3809918761253357,0.5868023037910461,0.2389665991067886,0.0,0.0,0.1818538457155227,43.861595153808594,55.0,-0.8594134449958801,-5018.80810546875,123.65191650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585663795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357299834489822,0.1357342451810836,-4.2695874071796425e-06,0.0,0.0001129133015638,0.0,0.0,5.34523344039917,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632533878087997,-1617.50390625,304.1510314941406,0.6604675650596619,0.1127337589859962,0.1029033288359642,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318168491125,-130.5586395263672,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899479150772,-2706.06005859375,304.1506652832031,0.8515995740890503,0.2447350621223449,0.1721601039171219,293.2069091796875,297.1499938964844,293.1499938964844,0.1837005913257599,-3923.990234375,304.1551208496094,0.8710086345672607,0.2620177865028381,0.2495602369308471,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099980399012,-2814.296142578125,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346306890249252,0.7976949214935303,0.7976949214935303,1.0,1.0,-0.9667693972587584,0.3804368376731872,0.5863325595855713,0.2389755994081497,0.0,0.0,0.1809932142496109,46.7020149230957,58.0,-0.9664663672447203,-5003.68994140625,128.08375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109777837991714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13526152074337,0.1352657824754715,-4.268721568223555e-06,0.0,0.0001126283459598,0.0,0.0,5.32512903213501,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632533878087997,-1617.50390625,304.1510314941406,0.6604675650596619,0.1127337589859962,0.1029033288359642,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318168491125,-130.5586395263672,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899479150772,-2706.06005859375,304.1506652832031,0.8515995740890503,0.2447350621223449,0.1721601039171219,293.2069091796875,297.1499938964844,293.1499938964844,0.1837005913257599,-3923.990234375,304.1551208496094,0.8710086345672607,0.2620177865028381,0.2495602369308471,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099980399012,-2814.296142578125,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346306890249252,0.7976949214935303,0.7976949214935303,1.0,1.0,-0.9667693972587584,0.3804368376731872,0.5863325595855713,0.2389755994081497,0.0,0.0,0.1809932142496109,46.7020149230957,58.0,-0.9664663672447203,-5003.68994140625,128.08375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109777837991714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13526152074337,0.1352657824754715,-4.268721568223555e-06,0.0,0.0001126283459598,0.0,0.0,5.32512903213501,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631589218974113,-1615.8612060546875,304.1510009765625,0.6559673547744751,0.1125518381595611,0.1027957573533058,293.4710693359375,297.1499938964844,293.1499938964844,0.0015939261065796,-127.52893829345705,293.3265686035156,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683202981948852,-2703.858642578125,304.1508483886719,0.8461790084838867,0.2444467395544052,0.1720123291015625,293.20635986328125,297.1499938964844,293.1499938964844,0.1832272112369537,-3915.9560546875,304.155029296875,0.8648848533630371,0.2614104747772217,0.2490428835153579,293.2772827148437,297.1499938964844,293.1499938964844,0.008593063801527,-2811.308837890625,301.16802978515625,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366720736026764,0.7976770401000977,0.7976770401000977,1.0,1.0,-0.9662396907806396,0.3801591396331787,0.5860805511474609,0.2389566153287887,0.0,0.0,0.1806045025587082,48.158050537109375,58.0,-1.00083327293396,-4996.7705078125,130.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1108566001057624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350502222776413,0.1350544840097427,-4.268327757017687e-06,0.0,0.0001125053604482,0.0,0.0,5.316061496734619,0.0,0.0,0.0,0.2753012478351593,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630633309483528,-1614.198974609375,304.1510009765625,0.651655375957489,0.1123677417635917,0.1026869192719459,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556580619886,-124.46893310546876,293.27215576171875,0.4856815934181213,0.050000000745058,0.0490309260785579,293.1588439941406,297.1499938964844,293.1499938964844,0.1681263893842697,-2701.343994140625,304.15106201171875,0.8409464359283447,0.2441285997629165,0.1718445122241974,293.2057800292969,297.1499938964844,293.1499938964844,0.1827592849731445,-3908.00927734375,304.15496826171875,0.8590052127838135,0.2608082592487335,0.2485310733318328,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761649534106,-2808.321533203125,301.1451110839844,0.4856815934181213,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387165129184723,0.797660231590271,0.797660231590271,1.0,1.0,-0.9656964540481568,0.3798804581165313,0.585815966129303,0.2389218360185623,0.0,0.0,0.180240973830223,49.6336669921875,46.0,-1.0211045742034912,-4990.25,132.6442108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107463464140892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348526179790496,0.1348568946123123,-4.267958956916118e-06,0.0,0.0001123934634961,0.0,0.0,5.307583808898926,0.0,0.0,0.0,0.2752682268619537,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627585500478744,-1608.8668212890625,304.15118408203125,0.6525278687477112,0.1120265126228332,0.1023473814129829,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739562757313,-117.9311294555664,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675510853528976,-2693.8564453125,304.15167236328125,0.8421445488929749,0.2434461414813995,0.1713620126247406,293.2045593261719,297.1499938964844,293.1499938964844,0.1817097812891006,-3890.090087890625,304.1550598144531,0.859775722026825,0.2596403360366821,0.2473924458026886,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096396505832,-2794.139892578125,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864152908325,0.7976265549659729,0.7976265549659729,1.0,1.0,-0.9631832242012024,0.3787199258804321,0.5844632983207703,0.238442376255989,0.0,0.0,0.1794464737176895,49.01412582397461,34.0,0.7679311037063599,-4975.54345703125,131.01881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105509549379348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344627887010574,0.13446706533432,-4.2672800191212445e-06,0.0,0.0001121951645473,0.0,0.0,5.290925025939941,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627585500478744,-1608.8668212890625,304.15118408203125,0.6525278687477112,0.1120265126228332,0.1023473814129829,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739562757313,-117.9311294555664,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675510853528976,-2693.8564453125,304.15167236328125,0.8421445488929749,0.2434461414813995,0.1713620126247406,293.2045593261719,297.1499938964844,293.1499938964844,0.1817097812891006,-3890.090087890625,304.1550598144531,0.859775722026825,0.2596403360366821,0.2473924458026886,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096396505832,-2794.139892578125,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864152908325,0.7976265549659729,0.7976265549659729,1.0,1.0,-0.9631832242012024,0.3787199258804321,0.5844632983207703,0.238442376255989,0.0,0.0,0.1794464737176895,49.01412582397461,34.0,0.7679311037063599,-4975.54345703125,131.01881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105509549379348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344627887010574,0.13446706533432,-4.2672800191212445e-06,0.0,0.0001121951645473,0.0,0.0,5.290925025939941,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623934008181095,-1602.4647216796875,304.1513977050781,0.6618443131446838,0.1117524430155754,0.1019550487399101,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881837949156,-111.05960845947266,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097078800201,-2684.197265625,304.15234375,0.8535858392715454,0.2427273690700531,0.1707664728164672,293.203125,297.1499938964844,293.1499938964844,0.1805873960256576,-3870.8515625,304.1552429199219,0.8715315461158752,0.2585473358631134,0.2462056875228881,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171947091817,-2773.176513671875,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951104879379,0.7975928783416748,0.7975928783416748,1.0,1.0,-0.9596241116523744,0.3771316707134247,0.5824924111366272,0.2376271784305572,0.0,0.0,0.1782135069370269,45.48188400268555,25.0,2.609661817550659,-4956.484375,124.39559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103707626461982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815689086914,0.1338858306407928,-4.266441010258859e-06,0.0,0.0001120122906286,0.0,0.0,5.266315460205078,0.0,0.0,0.0,0.2751108407974243,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623934008181095,-1602.4647216796875,304.1513977050781,0.6618443131446838,0.1117524430155754,0.1019550487399101,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881837949156,-111.05960845947266,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097078800201,-2684.197265625,304.15234375,0.8535858392715454,0.2427273690700531,0.1707664728164672,293.203125,297.1499938964844,293.1499938964844,0.1805873960256576,-3870.8515625,304.1552429199219,0.8715315461158752,0.2585473358631134,0.2462056875228881,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171947091817,-2773.176513671875,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951104879379,0.7975928783416748,0.7975928783416748,1.0,1.0,-0.9596241116523744,0.3771316707134247,0.5824924111366272,0.2376271784305572,0.0,0.0,0.1782135069370269,45.48188400268555,25.0,2.609661817550659,-4956.484375,124.39559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103707626461982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815689086914,0.1338858306407928,-4.266441010258859e-06,0.0,0.0001120122906286,0.0,0.0,5.266315460205078,0.0,0.0,0.0,0.2751108407974243,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620318837463855,-1596.14306640625,304.1515197753906,0.6773105263710022,0.1115323603153228,0.1015683263540268,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000798644497,-104.0026626586914,292.9446716308594,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659701913595199,-2673.279296875,304.1529541015625,0.8724058866500854,0.2419294565916061,0.170091450214386,293.2015380859375,297.1499938964844,293.1499938964844,0.1794814765453338,-3851.89111328125,304.15533447265625,0.8910447359085083,0.2575252056121826,0.2450378835201263,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152707666158,-2749.572998046875,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237178981304168,0.7975814342498779,0.7975814342498779,1.0,1.0,-0.955652117729187,0.3754030466079712,0.5802490711212158,0.2366153746843338,0.0,0.0,0.1766711324453354,40.668983459472656,25.0,2.817854642868042,-4934.4970703125,115.64368438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101723611354827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133118987083435,0.1331232488155365,-4.265267307346221e-06,0.0,0.0001118109430535,0.0,0.0,5.233967304229736,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
