time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620318837463855,-1596.14306640625,304.1515197753906,0.6773105263710022,0.1115323603153228,0.1015683263540268,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000798644497,-104.0026626586914,292.9446716308594,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659701913595199,-2673.279296875,304.1529541015625,0.8724058866500854,0.2419294565916061,0.170091450214386,293.2015380859375,297.1499938964844,293.1499938964844,0.1794814765453338,-3851.89111328125,304.15533447265625,0.8910447359085083,0.2575252056121826,0.2450378835201263,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152707666158,-2749.572998046875,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237178981304168,0.7975814342498779,0.7975814342498779,1.0,1.0,-0.955652117729187,0.3754030466079712,0.5802490711212158,0.2366153746843338,0.0,0.0,0.1766711324453354,40.668983459472656,25.0,2.817854642868042,-4934.4970703125,115.64368438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101723611354827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133118987083435,0.1331232488155365,-4.265267307346221e-06,0.0,0.0001118109430535,0.0,0.0,5.233967304229736,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617328397929668,-1590.939453125,304.1515197753906,0.6911634206771851,0.1113219708204269,0.1012467071413993,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110605603083,-96.8769073486328,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420278310775,-2661.23046875,304.1535339355469,0.8890694975852966,0.2409301847219467,0.1693331003189087,293.1999206542969,297.1499938964844,293.1499938964844,0.1784739345312118,-3834.65283203125,304.1552429199219,0.908438503742218,0.2565468251705169,0.2439658194780349,293.278564453125,297.1499938964844,293.1499938964844,0.0082256561145186,-2728.8818359375,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092317819595,0.7975699305534363,0.7975699305534363,1.0,1.0,-0.9520896077156068,0.3738964200019836,0.578193187713623,0.2355983406305313,0.0,0.0,0.1749973893165588,37.0228271484375,25.0,1.5476784706115725,-4912.52197265625,108.93991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308207631111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322642266750335,0.132268488407135,-4.263862592779333e-06,0.0,0.0001115658087655,0.0,0.0,5.197641372680664,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617328397929668,-1590.939453125,304.1515197753906,0.6911634206771851,0.1113219708204269,0.1012467071413993,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110605603083,-96.8769073486328,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420278310775,-2661.23046875,304.1535339355469,0.8890694975852966,0.2409301847219467,0.1693331003189087,293.1999206542969,297.1499938964844,293.1499938964844,0.1784739345312118,-3834.65283203125,304.1552429199219,0.908438503742218,0.2565468251705169,0.2439658194780349,293.278564453125,297.1499938964844,293.1499938964844,0.0082256561145186,-2728.8818359375,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092317819595,0.7975699305534363,0.7975699305534363,1.0,1.0,-0.9520896077156068,0.3738964200019836,0.578193187713623,0.2355983406305313,0.0,0.0,0.1749973893165588,37.0228271484375,25.0,1.5476784706115725,-4912.52197265625,108.93991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308207631111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322642266750335,0.132268488407135,-4.263862592779333e-06,0.0,0.0001115658087655,0.0,0.0,5.197641372680664,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615934915840625,-1588.5245361328125,304.1514892578125,0.6970927715301514,0.1112053468823432,0.1010933890938758,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658616131171,-93.26111602783205,292.7714538574219,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645188927650451,-2654.4423828125,304.1538391113281,0.8960991501808167,0.2403278797864914,0.1688974350690841,293.1991577148437,297.1499938964844,293.1499938964844,0.1780006140470504,-3826.565673828125,304.1551513671875,0.9164485931396484,0.2560637295246124,0.2434534877538681,293.278564453125,297.1499938964844,293.1499938964844,0.0081849703565239,-2719.549072265625,300.9440612792969,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155075222253799,0.7975642085075378,0.7975642085075378,1.0,1.0,-0.9503860473632812,0.3731914758682251,0.5771945714950562,0.2350732386112213,0.0,0.0,0.1741985380649566,35.5964241027832,25.0,0.7631551623344421,-4902.18212890625,106.26406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097903028130531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318456679582595,0.131849929690361,-4.2631304495444056e-06,0.0,0.0001114231999963,0.0,0.0,5.179816246032715,0.0,0.0,0.0,0.2747816145420074,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614541172981262,-1586.112060546875,304.1514892578125,0.7024544477462769,0.1110790744423866,0.1009391024708747,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200049193575,-89.59319305419922,292.7108154296875,0.5269383192062378,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.163947120308876,-2647.019287109375,304.1541748046875,0.90237557888031,0.2396557033061981,0.1684191673994064,293.1984558105469,297.1499938964844,293.1499938964844,0.1775387227535247,-3818.672607421875,304.1550598144531,0.9239453673362732,0.2555823922157287,0.2429509758949279,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461556255817,-2710.65966796875,300.92169189453125,0.5269383192062378,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133782804012298,0.7975695729255676,0.7975695729255676,1.0,1.0,-0.9486939311027528,0.3725020587444305,0.5761919021606445,0.2345278114080429,0.0,0.0,0.1734215766191482,34.360496520996094,25.0,0.2184175252914428,-4892.3369140625,103.90727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096369996666908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314425468444824,0.1314468085765838,-4.262415131961461e-06,0.0,0.0001112676109187,0.0,0.0,5.162646770477295,0.0,0.0,0.0,0.2747153043746948,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611666403710842,-1581.1392822265625,304.1514587402344,0.7114427089691162,0.110793724656105,0.1006200388073921,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259217815473,-82.06803894042969,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435071229934,-2630.0771484375,304.15496826171875,0.9132317900657654,0.2380958497524261,0.1673266589641571,293.1971435546875,297.1499938964844,293.1499938964844,0.1766377389430999,-3803.26318359375,304.1548767089844,0.9367887377738952,0.2546210885047912,0.2419675439596176,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729415640234,-2693.90185546875,300.87652587890625,0.5351328253746033,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145335912704,0.7975802421569824,0.7975802421569824,1.0,1.0,-0.9452897906303406,0.3711430430412292,0.5741467475891113,0.2333616763353347,0.0,0.0,0.1719101518392563,32.36415100097656,25.0,-0.2970629334449768,-4873.56298828125,99.97838592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940270900726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657791137695,0.1306700408458709,-4.261045432940591e-06,0.0,0.0001109195436583,0.0,0.0,5.129600524902344,0.0,0.0,0.0,0.2745876908302307,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611666403710842,-1581.1392822265625,304.1514587402344,0.7114427089691162,0.110793724656105,0.1006200388073921,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259217815473,-82.06803894042969,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435071229934,-2630.0771484375,304.15496826171875,0.9132317900657654,0.2380958497524261,0.1673266589641571,293.1971435546875,297.1499938964844,293.1499938964844,0.1766377389430999,-3803.26318359375,304.1548767089844,0.9367887377738952,0.2546210885047912,0.2419675439596176,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729415640234,-2693.90185546875,300.87652587890625,0.5351328253746033,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145335912704,0.7975802421569824,0.7975802421569824,1.0,1.0,-0.9452897906303406,0.3711430430412292,0.5741467475891113,0.2333616763353347,0.0,0.0,0.1719101518392563,32.36415100097656,25.0,-0.2970629334449768,-4873.56298828125,99.97838592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940270900726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657791137695,0.1306700408458709,-4.261045432940591e-06,0.0,0.0001109195436583,0.0,0.0,5.129600524902344,0.0,0.0,0.0,0.2745876908302307,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585737645626,-1575.81298828125,304.1514892578125,0.7180789113044739,0.1104619726538658,0.1002785116434097,293.4854736328125,297.1499938964844,293.1499938964844,0.000928261084482,-74.25643157958984,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213982105255,-2610.2646484375,304.1558532714844,0.9217076897621156,0.2362533658742904,0.1660509258508682,293.1960144042969,297.1499938964844,293.1499938964844,0.1757546365261078,-3788.135009765625,304.1547241210937,0.9467262625694276,0.2536571025848388,0.2410021871328354,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040153115987,-2678.1044921875,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069776505231857,0.7975909113883972,0.7975909113883972,1.0,1.0,-0.9417945742607116,0.3697815537452698,0.5720130205154419,0.2320809513330459,0.0,0.0,0.170433759689331,30.857065200805664,25.0,-0.3341024518013,-4855.44970703125,96.8417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084446430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149096012115,0.129919171333313,-4.259735305822687e-06,0.0,0.0001105282281059,0.0,0.0,5.097707271575928,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585737645626,-1575.81298828125,304.1514892578125,0.7180789113044739,0.1104619726538658,0.1002785116434097,293.4854736328125,297.1499938964844,293.1499938964844,0.000928261084482,-74.25643157958984,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213982105255,-2610.2646484375,304.1558532714844,0.9217076897621156,0.2362533658742904,0.1660509258508682,293.1960144042969,297.1499938964844,293.1499938964844,0.1757546365261078,-3788.135009765625,304.1547241210937,0.9467262625694276,0.2536571025848388,0.2410021871328354,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040153115987,-2678.1044921875,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069776505231857,0.7975909113883972,0.7975909113883972,1.0,1.0,-0.9417945742607116,0.3697815537452698,0.5720130205154419,0.2320809513330459,0.0,0.0,0.170433759689331,30.857065200805664,25.0,-0.3341024518013,-4855.44970703125,96.8417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084446430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149096012115,0.129919171333313,-4.259735305822687e-06,0.0,0.0001105282281059,0.0,0.0,5.097707271575928,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605227053165435,-1570.0084228515625,304.15155029296875,0.7229220271110535,0.1100815683603286,0.0999075770378112,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266636868938,-66.12933349609375,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790203332901,-2587.544921875,304.15679931640625,0.92754328250885,0.2341343015432357,0.1645917892456054,293.1950378417969,297.1499938964844,293.1499938964844,0.1748795062303543,-3773.115478515625,304.15460205078125,0.9540896415710448,0.2526867091655731,0.2400462031364441,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380637034773,-2662.938720703125,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046927809715271,0.797604501247406,0.797604501247406,1.0,1.0,-0.9381558895111084,0.3683947026729584,0.5697611570358276,0.2306742817163467,0.0,0.0,0.1689600050449371,29.716562271118164,25.0,-0.1429650485515594,-4837.439453125,94.28343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084870994091034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740089654922,0.1291782706975937,-4.258460194250802e-06,0.0,0.0001101006200769,0.0,0.0,5.066291809082031,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605227053165435,-1570.0084228515625,304.15155029296875,0.7229220271110535,0.1100815683603286,0.0999075770378112,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266636868938,-66.12933349609375,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790203332901,-2587.544921875,304.15679931640625,0.92754328250885,0.2341343015432357,0.1645917892456054,293.1950378417969,297.1499938964844,293.1499938964844,0.1748795062303543,-3773.115478515625,304.15460205078125,0.9540896415710448,0.2526867091655731,0.2400462031364441,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380637034773,-2662.938720703125,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046927809715271,0.797604501247406,0.797604501247406,1.0,1.0,-0.9381558895111084,0.3683947026729584,0.5697611570358276,0.2306742817163467,0.0,0.0,0.1689600050449371,29.716562271118164,25.0,-0.1429650485515594,-4837.439453125,94.28343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084870994091034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740089654922,0.1291782706975937,-4.258460194250802e-06,0.0,0.0001101006200769,0.0,0.0,5.066291809082031,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547732949256,-1563.655029296875,304.1516418457031,0.7263774871826172,0.1096515581011772,0.0995027869939804,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209312170743,-57.671043395996094,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157422587275505,-2561.983642578125,304.15777587890625,0.930956482887268,0.2317497134208679,0.1629538089036941,293.1942443847656,297.1499938964844,293.1499938964844,0.1740064918994903,-3758.104248046875,304.154541015625,0.9593523144721984,0.2517072260379791,0.2390932589769363,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742001205682,-2648.186767578125,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242349624633,0.79761803150177,0.79761803150177,1.0,1.0,-0.9343416690826416,0.3669683933258056,0.5673732757568359,0.2291340231895446,0.0,0.0,0.167464479804039,28.851316452026367,25.0,0.0840144902467727,-4819.11181640625,92.14634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080368235707283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292340278625,0.1284334808588028,-4.257193722878583e-06,0.0,0.000109643646283,0.0,0.0,5.034761428833008,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547732949256,-1563.655029296875,304.1516418457031,0.7263774871826172,0.1096515581011772,0.0995027869939804,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209312170743,-57.671043395996094,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157422587275505,-2561.983642578125,304.15777587890625,0.930956482887268,0.2317497134208679,0.1629538089036941,293.1942443847656,297.1499938964844,293.1499938964844,0.1740064918994903,-3758.104248046875,304.154541015625,0.9593523144721984,0.2517072260379791,0.2390932589769363,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742001205682,-2648.186767578125,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242349624633,0.79761803150177,0.79761803150177,1.0,1.0,-0.9343416690826416,0.3669683933258056,0.5673732757568359,0.2291340231895446,0.0,0.0,0.167464479804039,28.851316452026367,25.0,0.0840144902467727,-4819.11181640625,92.14634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080368235707283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292340278625,0.1284334808588028,-4.257193722878583e-06,0.0,0.000109643646283,0.0,0.0,5.034761428833008,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599582456052303,-1560.2642822265625,304.1517028808594,0.7276628017425537,0.1094196364283561,0.0992871522903442,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664991378784,-53.31654357910156,292.09979248046875,0.5534165501594543,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563665866851806,-2548.1640625,304.1582946777344,0.931845486164093,0.2304618060588836,0.162069484591484,293.19390869140625,297.1499938964844,293.1499938964844,0.1735696345567703,-3750.582763671875,304.1545104980469,0.9613261222839355,0.2512140572071075,0.2386166304349899,293.28076171875,297.1499938964844,293.1499938964844,0.007842868566513,-2640.921142578125,300.71417236328125,0.5534165501594543,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.20201475918293,0.7976248264312744,0.7976248264312744,1.0,1.0,-0.932362973690033,0.3662380278110504,0.5661249160766602,0.2283123135566711,0.0,0.0,0.1667031645774841,28.501224517822266,25.0,0.2275134325027465,-4809.677734375,91.20059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078026071190834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280526518821716,0.128056913614273,-4.256557076587342e-06,0.0,0.0001094059407478,0.0,0.0,5.018836498260498,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597594231367111,-1556.835205078125,304.1517639160156,0.7287058234214783,0.1091935038566589,0.099070630967617,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109651294536,-48.87357711791992,292.0245361328125,0.5549374222755432,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552588045597076,-2533.64794921875,304.1587829589844,0.9322429299354552,0.2291154861450195,0.1611433327198028,293.1935729980469,297.1499938964844,293.1499938964844,0.1731322854757309,-3743.043701171875,304.15447998046875,0.9629291892051696,0.2507244348526001,0.2381423115730285,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117838129401,-2633.677001953125,300.6903991699219,0.5549374222755432,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.2012763023376464,0.7976375818252563,0.7976375818252563,1.0,1.0,-0.9303485155105592,0.3655019700527191,0.5648465156555176,0.2274595648050308,0.0,0.0,0.1659086048603058,28.19722557067871,25.0,0.7193760275840759,-4799.7861328125,90.3244400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075628250837326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127667561173439,0.1276718229055404,-4.255915882822592e-06,0.0,0.0001091625890694,0.0,0.0,5.002571105957031,0.0,0.0,0.0,0.2740993499755859,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593743808567523,-1550.1993408203125,304.1518249511719,0.7302494049072266,0.1087521612644195,0.0986561402678489,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148346535861,-39.57094192504883,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058367013931,-2502.749755859375,304.1597900390625,0.9318071007728576,0.2262583822011947,0.1591793298721313,293.1929016113281,297.1499938964844,293.1499938964844,0.1722637861967086,-3728.05126953125,304.1544189453125,0.9652658104896544,0.2497557997703552,0.2372089326381683,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500739134848,-2619.184814453125,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698430299759,0.7976630330085754,0.7976630330085754,1.0,1.0,-0.9262562394142152,0.3640347421169281,0.5622215270996094,0.2256600558757782,0.0,0.0,0.1641485840082168,27.69766616821289,25.0,1.336100697517395,-4778.51416015625,88.7408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670783519744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253028392791,0.1268295496702194,-4.2545593714748975e-06,0.0,0.0001086594711523,0.0,0.0,4.96707820892334,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593743808567523,-1550.1993408203125,304.1518249511719,0.7302494049072266,0.1087521612644195,0.0986561402678489,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148346535861,-39.57094192504883,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058367013931,-2502.749755859375,304.1597900390625,0.9318071007728576,0.2262583822011947,0.1591793298721313,293.1929016113281,297.1499938964844,293.1499938964844,0.1722637861967086,-3728.05126953125,304.1544189453125,0.9652658104896544,0.2497557997703552,0.2372089326381683,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500739134848,-2619.184814453125,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698430299759,0.7976630330085754,0.7976630330085754,1.0,1.0,-0.9262562394142152,0.3640347421169281,0.5622215270996094,0.2256600558757782,0.0,0.0,0.1641485840082168,27.69766616821289,25.0,1.336100697517395,-4778.51416015625,88.7408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670783519744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253028392791,0.1268295496702194,-4.2545593714748975e-06,0.0,0.0001086594711523,0.0,0.0,4.96707820892334,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589893348515033,-1543.578857421875,304.15185546875,0.7311053276062012,0.1082972884178161,0.0982405021786689,293.5346984863281,297.1499938964844,293.1499938964844,0.0004682845319621,-30.506488800048828,291.7083740234375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503839939832687,-2469.545166015625,304.16070556640625,0.9298714995384216,0.2231831699609756,0.1570657193660736,293.1922912597656,297.1499938964844,293.1499938964844,0.1714112758636474,-3713.32568359375,304.1543884277344,0.966604232788086,0.2487920671701431,0.2362874001264572,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893749646842,-2604.87255859375,300.59405517578125,0.5592067837715149,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464146852493,0.7976884841918945,0.7976884841918945,1.0,1.0,-0.9220311641693116,0.362570196390152,0.5594609379768372,0.2236797213554382,0.0,0.0,0.1622842997312545,27.31772232055664,25.0,1.1108640432357788,-4755.89599609375,87.33180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480709075927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193867444992,0.1259236335754394,-4.253074621374253e-06,0.0,0.0001081327500287,0.0,0.0,4.928918838500977,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589893348515033,-1543.578857421875,304.15185546875,0.7311053276062012,0.1082972884178161,0.0982405021786689,293.5346984863281,297.1499938964844,293.1499938964844,0.0004682845319621,-30.506488800048828,291.7083740234375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503839939832687,-2469.545166015625,304.16070556640625,0.9298714995384216,0.2231831699609756,0.1570657193660736,293.1922912597656,297.1499938964844,293.1499938964844,0.1714112758636474,-3713.32568359375,304.1543884277344,0.966604232788086,0.2487920671701431,0.2362874001264572,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893749646842,-2604.87255859375,300.59405517578125,0.5592067837715149,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464146852493,0.7976884841918945,0.7976884841918945,1.0,1.0,-0.9220311641693116,0.362570196390152,0.5594609379768372,0.2236797213554382,0.0,0.0,0.1622842997312545,27.31772232055664,25.0,1.1108640432357788,-4755.89599609375,87.33180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480709075927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193867444992,0.1259236335754394,-4.253074621374253e-06,0.0,0.0001081327500287,0.0,0.0,4.928918838500977,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585911609232425,-1536.748046875,304.1518859863281,0.7313560843467712,0.1078187897801399,0.0978087037801742,293.5476989746094,297.1499938964844,293.1499938964844,0.000416126800701,-20.23552894592285,291.5394897460937,0.5604456067085266,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477053463459015,-2434.1689453125,304.1615905761719,0.9266359210014344,0.2199050933122635,0.1548104286193847,293.1917724609375,297.1499938964844,293.1499938964844,0.1705695241689682,-3698.77587890625,304.1543273925781,0.9671292901039124,0.2478281408548355,0.2353705167770385,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294168829917,-2590.678955078125,300.5448913574219,0.5604456067085266,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605389595031,0.7977262735366821,0.7977262735366821,1.0,1.0,-0.91764897108078,0.3611190319061279,0.5565299391746521,0.2214631289243698,0.0,0.0,0.1603796780109405,27.030506134033203,25.0,0.6890003681182861,-4732.81884765625,86.04886627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065254569053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948516488075,0.1249991059303283,-4.251533027854748e-06,0.0,0.0001075831460184,0.0,0.0,4.889994144439697,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585911609232425,-1536.748046875,304.1518859863281,0.7313560843467712,0.1078187897801399,0.0978087037801742,293.5476989746094,297.1499938964844,293.1499938964844,0.000416126800701,-20.23552894592285,291.5394897460937,0.5604456067085266,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477053463459015,-2434.1689453125,304.1615905761719,0.9266359210014344,0.2199050933122635,0.1548104286193847,293.1917724609375,297.1499938964844,293.1499938964844,0.1705695241689682,-3698.77587890625,304.1543273925781,0.9671292901039124,0.2478281408548355,0.2353705167770385,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294168829917,-2590.678955078125,300.5448913574219,0.5604456067085266,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605389595031,0.7977262735366821,0.7977262735366821,1.0,1.0,-0.91764897108078,0.3611190319061279,0.5565299391746521,0.2214631289243698,0.0,0.0,0.1603796780109405,27.030506134033203,25.0,0.6890003681182861,-4732.81884765625,86.04886627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065254569053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948516488075,0.1249991059303283,-4.251533027854748e-06,0.0,0.0001075831460184,0.0,0.0,4.889994144439697,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581754595041275,-1529.6322021484375,304.1519470214844,0.731090247631073,0.107313148677349,0.0973561704158783,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519532328937,-9.829434394836426,291.36248779296875,0.5612228512763977,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.1448837220668792,-2396.77783203125,304.1624450683594,0.9222903251647948,0.2164408415555954,0.1524239778518676,293.1913146972656,297.1499938964844,293.1499938964844,0.1697347909212112,-3684.335693359375,304.1542663574219,0.9669871926307678,0.2468611449003219,0.2344544827938079,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700231827795,-2576.556396484375,300.4949951171875,0.5612228512763977,0.050000000745058,0.2284624427556991,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969790011644363,0.7977640628814697,0.7977640628814697,1.0,1.0,-0.9131069183349608,0.3596934974193573,0.553413450717926,0.218973308801651,0.0,0.0,0.1584749966859817,26.815576553344727,25.0,0.2345753014087677,-4709.65380859375,84.85857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054461002349853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713745355606,0.1240756288170814,-4.249978246662067e-06,0.0,0.0001070143916876,0.0,0.0,4.8511457443237305,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581754595041275,-1529.6322021484375,304.1519470214844,0.731090247631073,0.107313148677349,0.0973561704158783,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519532328937,-9.829434394836426,291.36248779296875,0.5612228512763977,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.1448837220668792,-2396.77783203125,304.1624450683594,0.9222903251647948,0.2164408415555954,0.1524239778518676,293.1913146972656,297.1499938964844,293.1499938964844,0.1697347909212112,-3684.335693359375,304.1542663574219,0.9669871926307678,0.2468611449003219,0.2344544827938079,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700231827795,-2576.556396484375,300.4949951171875,0.5612228512763977,0.050000000745058,0.2284624427556991,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969790011644363,0.7977640628814697,0.7977640628814697,1.0,1.0,-0.9131069183349608,0.3596934974193573,0.553413450717926,0.218973308801651,0.0,0.0,0.1584749966859817,26.815576553344727,25.0,0.2345753014087677,-4709.65380859375,84.85857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054461002349853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713745355606,0.1240756288170814,-4.249978246662067e-06,0.0,0.0001070143916876,0.0,0.0,4.8511457443237305,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579600483179092,-1525.95068359375,304.1520080566406,0.7307913899421692,0.1070494130253791,0.0971212089061737,293.56951904296875,297.1499938964844,293.1499938964844,0.0003092952829319,-4.483789443969727,291.270751953125,0.5614678263664246,0.050000000745058,0.0481609776616096,293.2373352050781,297.1499938964844,293.1499938964844,0.1434249579906463,-2377.39306640625,304.1628112792969,0.9197691679000854,0.2146457731723785,0.1511861085891723,293.1911315917969,297.1499938964844,293.1499938964844,0.1693189442157745,-3677.136962890625,304.1542663574219,0.9667072892189026,0.2463757544755935,0.2339958399534225,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404774397611,-2569.504150390625,300.46978759765625,0.5614678263664246,0.050000000745058,0.2284549474716186,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965685337781906,0.7977829575538635,0.7977829575538635,1.0,1.0,-0.910777747631073,0.3589931726455688,0.5517845749855042,0.2176214456558227,0.0,0.0,0.1575336009263992,26.72969627380371,25.0,0.0341906659305095,-4698.1435546875,84.2896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.10516057908535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123615950345993,0.1236201971769332,-4.249207904649666e-06,0.0,0.0001067246193997,0.0,0.0,4.832000732421875,0.0,0.0,0.0,0.2734472453594208,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577390193939209,-1522.1771240234375,304.15203857421875,0.7303935289382935,0.106778047978878,0.0968799591064453,293.5774230957031,297.1499938964844,293.1499938964844,0.0002221616014139,-0.0001599479146534,291.1768798828125,0.5616297125816345,0.050000000745058,0.0481599457561969,293.24102783203125,297.1499938964844,293.1499938964844,0.1419366747140884,-2357.577392578125,304.1631774902344,0.9170511364936828,0.2128118425607681,0.1499204784631729,293.1909484863281,297.1499938964844,293.1499938964844,0.1689034551382064,-3669.940673828125,304.1542358398437,0.9663049578666688,0.2458887696266174,0.2335363328456878,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110024772584,-2562.44873046875,300.4444274902344,0.5616297125816345,0.050000000745058,0.2284500449895858,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.196174681186676,0.7978057265281677,0.7978057265281677,1.0,1.0,-0.9084103107452391,0.3583016693592071,0.5501086711883545,0.216199055314064,0.0,0.0,0.1566034853458404,26.655981063842773,25.0,-0.1393814235925674,-4686.71533203125,83.73484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048726141452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123166874051094,0.1231711283326149,-4.24844574808958e-06,0.0,0.0001064323732862,0.0,0.0,4.813132286071777,0.0,0.0,0.0,0.273374855518341,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771653532981,-1514.30322265625,304.1521301269531,0.7293369770050049,0.1062071993947029,0.0963759571313858,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.56174635887146,0.050000000745058,0.0481592342257499,293.24822998046875,297.1499938964844,293.1499938964844,0.1388834118843078,-2316.796630859375,304.16387939453125,0.911167323589325,0.2090416699647903,0.1473161280155182,293.190673828125,297.1499938964844,293.1499938964844,0.1680705547332763,-3655.50146484375,304.1542053222656,0.9651874899864196,0.2449070960283279,0.2326126843690872,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521456845104,-2548.29052734375,300.3931579589844,0.56174635887146,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954260468482971,0.7978512048721313,0.7978512048721313,1.0,1.0,-0.9035658240318298,0.3569427132606506,0.5466231107711792,0.2131530791521072,0.0,0.0,0.1547769755125045,26.538230895996094,25.0,-0.3075218200683594,-4664.05712890625,82.6576156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042930856347084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898140549659,0.1222940608859062,-4.246956905262778e-06,0.0,0.0001058442212524,0.0,0.0,4.776313304901123,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771653532981,-1514.30322265625,304.1521301269531,0.7293369770050049,0.1062071993947029,0.0963759571313858,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.56174635887146,0.050000000745058,0.0481592342257499,293.24822998046875,297.1499938964844,293.1499938964844,0.1388834118843078,-2316.796630859375,304.16387939453125,0.911167323589325,0.2090416699647903,0.1473161280155182,293.190673828125,297.1499938964844,293.1499938964844,0.1680705547332763,-3655.50146484375,304.1542053222656,0.9651874899864196,0.2449070960283279,0.2326126843690872,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521456845104,-2548.29052734375,300.3931579589844,0.56174635887146,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954260468482971,0.7978512048721313,0.7978512048721313,1.0,1.0,-0.9035658240318298,0.3569427132606506,0.5466231107711792,0.2131530791521072,0.0,0.0,0.1547769755125045,26.538230895996094,25.0,-0.3075218200683594,-4664.05712890625,82.6576156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042930856347084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898140549659,0.1222940608859062,-4.246956905262778e-06,0.0,0.0001058442212524,0.0,0.0,4.776313304901123,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567783862352371,-1505.8134765625,304.1522521972656,0.7279491424560547,0.1055903956294059,0.095833234488964,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5616270303726196,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357373595237732,-2274.587890625,304.1644897460937,0.9049032926559448,0.2051490396261215,0.1446232199668884,293.1905212402344,297.1499938964844,293.1499938964844,0.1672270894050598,-3640.85595703125,304.1542053222656,0.96369606256485,0.2439099997282028,0.2316770851612091,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931775987148,-2533.98974609375,300.3411865234375,0.5616270303726196,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183012962341,0.797896683216095,0.797896683216095,1.0,1.0,-0.8985647559165955,0.3556004762649536,0.5429642796516418,0.2098649591207504,0.0,0.0,0.1529699116945266,26.453901290893555,25.0,-0.2239162027835846,-4641.443359375,81.61209869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037139892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322373270988,0.121436484158039,-4.245513082423713e-06,0.0,0.0001052565130521,0.0,0.0,4.740368366241455,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567783862352371,-1505.8134765625,304.1522521972656,0.7279491424560547,0.1055903956294059,0.095833234488964,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5616270303726196,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357373595237732,-2274.587890625,304.1644897460937,0.9049032926559448,0.2051490396261215,0.1446232199668884,293.1905212402344,297.1499938964844,293.1499938964844,0.1672270894050598,-3640.85595703125,304.1542053222656,0.96369606256485,0.2439099997282028,0.2316770851612091,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931775987148,-2533.98974609375,300.3411865234375,0.5616270303726196,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183012962341,0.797896683216095,0.797896683216095,1.0,1.0,-0.8985647559165955,0.3556004762649536,0.5429642796516418,0.2098649591207504,0.0,0.0,0.1529699116945266,26.453901290893555,25.0,-0.2239162027835846,-4641.443359375,81.61209869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037139892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322373270988,0.121436484158039,-4.245513082423713e-06,0.0,0.0001052565130521,0.0,0.0,4.740368366241455,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
