time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562434569001197,-1496.7257080078125,304.15240478515625,0.7262915372848511,0.1049323752522468,0.0952531397342681,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.561332106590271,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325188875198364,-2231.20166015625,304.1650085449219,0.8984861969947815,0.2011563032865524,0.1418578773736953,293.1904602050781,297.1499938964844,293.1499938964844,0.1663712412118911,-3625.97216796875,304.1542358398437,0.9619078040122986,0.2428982257843017,0.2307279556989669,293.291259765625,297.1499938964844,293.1499938964844,0.0073339855298399,-2519.513427734375,300.2884826660156,0.561332106590271,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390169620514,0.7979497313499451,0.7979497313499451,1.0,1.0,-0.8934235572814941,0.3542647957801819,0.5391587615013123,0.2063860595226287,0.0,0.0,0.1511627733707428,26.394439697265625,25.0,-0.0956749469041824,-4618.681640625,80.5881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.103140152990818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120582140982151,0.1205863878130912,-4.244093815941596e-06,0.0,0.0001046741454047,0.0,0.0,4.70479154586792,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562434569001197,-1496.7257080078125,304.15240478515625,0.7262915372848511,0.1049323752522468,0.0952531397342681,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.561332106590271,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325188875198364,-2231.20166015625,304.1650085449219,0.8984861969947815,0.2011563032865524,0.1418578773736953,293.1904602050781,297.1499938964844,293.1499938964844,0.1663712412118911,-3625.97216796875,304.1542358398437,0.9619078040122986,0.2428982257843017,0.2307279556989669,293.291259765625,297.1499938964844,293.1499938964844,0.0073339855298399,-2519.513427734375,300.2884826660156,0.561332106590271,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390169620514,0.7979497313499451,0.7979497313499451,1.0,1.0,-0.8934235572814941,0.3542647957801819,0.5391587615013123,0.2063860595226287,0.0,0.0,0.1511627733707428,26.394439697265625,25.0,-0.0956749469041824,-4618.681640625,80.5881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.103140152990818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120582140982151,0.1205863878130912,-4.244093815941596e-06,0.0,0.0001046741454047,0.0,0.0,4.70479154586792,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774884462356,-1487.13134765625,304.15252685546875,0.7244231104850769,0.1042403131723404,0.0946415439248085,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609104633331299,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292075216770172,-2186.32958984375,304.16552734375,0.891650915145874,0.1970079690217971,0.1389995366334915,293.1902160644531,297.1499938964844,293.1499938964844,0.1655296832323074,-3611.326904296875,304.1542358398437,0.9599326252937316,0.2419221401214599,0.2297964543104171,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745350189507,-2504.84912109375,300.2350158691406,0.5609104633331299,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933794021606445,0.7980027794837952,0.7980027794837952,1.0,1.0,-0.8881598711013794,0.3529213070869446,0.5352385640144348,0.2027755826711654,0.0,0.0,0.1493442207574844,26.353435516357425,25.0,0.0732189267873764,-4595.6767578125,79.57925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745123624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197344660758972,0.1197387129068374,-4.242688191880006e-06,0.0,0.0001041000941768,0.0,0.0,4.669365882873535,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774884462356,-1487.13134765625,304.15252685546875,0.7244231104850769,0.1042403131723404,0.0946415439248085,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609104633331299,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292075216770172,-2186.32958984375,304.16552734375,0.891650915145874,0.1970079690217971,0.1389995366334915,293.1902160644531,297.1499938964844,293.1499938964844,0.1655296832323074,-3611.326904296875,304.1542358398437,0.9599326252937316,0.2419221401214599,0.2297964543104171,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745350189507,-2504.84912109375,300.2350158691406,0.5609104633331299,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933794021606445,0.7980027794837952,0.7980027794837952,1.0,1.0,-0.8881598711013794,0.3529213070869446,0.5352385640144348,0.2027755826711654,0.0,0.0,0.1493442207574844,26.353435516357425,25.0,0.0732189267873764,-4595.6767578125,79.57925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745123624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197344660758972,0.1197387129068374,-4.242688191880006e-06,0.0,0.0001041000941768,0.0,0.0,4.669365882873535,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553844161331653,-1482.17138671875,304.1526184082031,0.7234254479408264,0.1038837060332298,0.094325840473175,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606648921966553,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275068968534469,-2163.187744140625,304.1658020019531,0.8880656957626343,0.1948772966861724,0.1375261396169662,293.19000244140625,297.1499938964844,293.1499938964844,0.1651249229907989,-3604.281982421875,304.1542053222656,0.9589111804962158,0.2414513230323791,0.2293498963117599,293.29376220703125,297.1499938964844,293.1499938964844,0.0072447014972567,-2497.4404296875,300.2080383300781,0.5606648921966553,0.050000000745058,0.2284810841083526,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061279296875,291.1637268066406,1.0,0.1930549293756485,0.7980293035507202,0.7980293035507202,1.0,1.0,-0.8854876756668091,0.3522420227527618,0.5332456827163696,0.2009404003620147,0.0,0.0,0.1484225541353225,26.33827018737793,25.0,0.1809400171041488,-4584.037109375,79.0790786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022952124476432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193085014820098,0.1193127408623695,-4.241986971464939e-06,0.0,0.0001038166301441,0.0,0.0,4.651584625244141,0.0,0.0,0.0,0.2727557420730591,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550855882465839,-1477.1199951171875,304.1526794433594,0.7223938703536987,0.103521354496479,0.094004601240158,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604031085968018,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.125788152217865,-2139.734375,304.1660461425781,0.8844032883644104,0.1927244663238525,0.1360335052013397,293.1898193359375,297.1499938964844,293.1499938964844,0.1647254973649978,-3597.325927734375,304.1541442871094,0.9578679800033568,0.240984559059143,0.2289096564054489,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147990576922,-2489.981201171875,300.1808776855469,0.5604031085968018,0.050000000745058,0.2284893840551376,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158630371094,291.1638488769531,1.0,0.1927331686019897,0.7980603575706482,0.7980603575706482,1.0,1.0,-0.8827941417694092,0.3515565991401672,0.5312375426292419,0.1990967839956283,0.0,0.0,0.1474893689155578,26.325803756713867,25.0,0.2729810774326324,-4572.28955078125,78.5814437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020182520151138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188790798187255,0.1188833191990852,-4.241283022565767e-06,0.0,0.0001035355599015,0.0,0.0,4.633673191070557,0.0,0.0,0.0,0.2726873159408569,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544744841754436,-1466.809326171875,304.1528015136719,0.7202487587928772,0.1027834564447403,0.0933492109179496,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456263542175,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223214417695999,-2092.228515625,304.1664733886719,0.8769226670265198,0.1883718520402908,0.1330114156007766,293.1894226074219,297.1499938964844,293.1499938964844,0.1639317870140075,-3583.48974609375,304.1540832519531,0.9557178020477296,0.2400527894496917,0.2280343919992447,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548372507095,-2474.9287109375,300.1260986328125,0.5598456263542175,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.19209586083889,0.7981224060058594,0.7981224060058594,1.0,1.0,-0.8773552775382996,0.3501663506031036,0.5271888971328735,0.195400133728981,0.0,0.0,0.1455917209386825,26.30704498291016,25.0,0.3632572591304779,-4548.52587890625,77.59317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014706939458847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118009865283966,0.1180141046643257,-4.239862391841598e-06,0.0,0.0001029798586387,0.0,0.0,4.5974531173706055,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544744841754436,-1466.809326171875,304.1528015136719,0.7202487587928772,0.1027834564447403,0.0933492109179496,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456263542175,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223214417695999,-2092.228515625,304.1664733886719,0.8769226670265198,0.1883718520402908,0.1330114156007766,293.1894226074219,297.1499938964844,293.1499938964844,0.1639317870140075,-3583.48974609375,304.1540832519531,0.9557178020477296,0.2400527894496917,0.2280343919992447,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548372507095,-2474.9287109375,300.1260986328125,0.5598456263542175,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.19209586083889,0.7981224060058594,0.7981224060058594,1.0,1.0,-0.8773552775382996,0.3501663506031036,0.5271888971328735,0.195400133728981,0.0,0.0,0.1455917209386825,26.30704498291016,25.0,0.3632572591304779,-4548.52587890625,77.59317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014706939458847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118009865283966,0.1180141046643257,-4.239862391841598e-06,0.0,0.0001029798586387,0.0,0.0,4.5974531173706055,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508109748363,-1456.31396484375,304.15289306640625,0.7180105447769165,0.1020343229174614,0.0926821306347847,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188198402523994,-2043.96142578125,304.16680908203125,0.8692695498466492,0.1839465349912643,0.129941701889038,293.1891174316406,297.1499938964844,293.1499938964844,0.1631386131048202,-3569.6435546875,304.154052734375,0.9534851908683776,0.2391185313463211,0.2271579056978225,293.298095703125,297.1499938964844,293.1499938964844,0.0070947362110018,-2459.71875,300.0706481933594,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643049240112,0.7981844544410706,0.7981844544410706,1.0,1.0,-0.8718454837799072,0.3487449586391449,0.5231005549430847,0.1917019486427307,0.0,0.0,0.1436590105295181,26.295116424560547,25.0,0.371502012014389,-4524.50537109375,76.61185455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100930280983448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300485730171,0.1171342879533767,-4.238426754454849e-06,0.0,0.0001024314042297,0.0,0.0,4.560835361480713,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508109748363,-1456.31396484375,304.15289306640625,0.7180105447769165,0.1020343229174614,0.0926821306347847,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188198402523994,-2043.96142578125,304.16680908203125,0.8692695498466492,0.1839465349912643,0.129941701889038,293.1891174316406,297.1499938964844,293.1499938964844,0.1631386131048202,-3569.6435546875,304.154052734375,0.9534851908683776,0.2391185313463211,0.2271579056978225,293.298095703125,297.1499938964844,293.1499938964844,0.0070947362110018,-2459.71875,300.0706481933594,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643049240112,0.7981844544410706,0.7981844544410706,1.0,1.0,-0.8718454837799072,0.3487449586391449,0.5231005549430847,0.1917019486427307,0.0,0.0,0.1436590105295181,26.295116424560547,25.0,0.371502012014389,-4524.50537109375,76.61185455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100930280983448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300485730171,0.1171342879533767,-4.238426754454849e-06,0.0,0.0001024314042297,0.0,0.0,4.560835361480713,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210022211074,-1445.74267578125,304.1529846191406,0.7156984806060791,0.1012820526957511,0.0920105203986167,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369037628174,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.115269511938095,-1994.714111328125,304.1671142578125,0.8614494800567627,0.1794290244579315,0.126810222864151,293.1888122558594,297.1499938964844,293.1499938964844,0.1623462736606598,-3555.793701171875,304.1540222167969,0.9511891603469848,0.2381854504346847,0.2262813150882721,293.2998046875,297.1499938964844,293.1499938964844,0.0070345532149076,-2444.36083984375,300.0146789550781,0.5586369037628174,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357292413711,0.7982546091079712,0.7982546091079712,1.0,1.0,-0.8662573099136353,0.34727543592453,0.5189818739891052,0.1880379170179367,0.0,0.0,0.1416880190372467,26.28883934020996,25.0,0.416540652513504,-4500.23974609375,75.63457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003950834274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162403523921966,0.1162445843219757,-4.236978838889627e-06,0.0,0.0001018882467178,0.0,0.0,4.523853778839111,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210022211074,-1445.74267578125,304.1529846191406,0.7156984806060791,0.1012820526957511,0.0920105203986167,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369037628174,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.115269511938095,-1994.714111328125,304.1671142578125,0.8614494800567627,0.1794290244579315,0.126810222864151,293.1888122558594,297.1499938964844,293.1499938964844,0.1623462736606598,-3555.793701171875,304.1540222167969,0.9511891603469848,0.2381854504346847,0.2262813150882721,293.2998046875,297.1499938964844,293.1499938964844,0.0070345532149076,-2444.36083984375,300.0146789550781,0.5586369037628174,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357292413711,0.7982546091079712,0.7982546091079712,1.0,1.0,-0.8662573099136353,0.34727543592453,0.5189818739891052,0.1880379170179367,0.0,0.0,0.1416880190372467,26.28883934020996,25.0,0.416540652513504,-4500.23974609375,75.63457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003950834274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162403523921966,0.1162445843219757,-4.236978838889627e-06,0.0,0.0001018882467178,0.0,0.0,4.523853778839111,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913871824741,-1435.2005615234375,304.1530456542969,0.7133389711380005,0.1005346700549125,0.091341495513916,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.111671358346939,-1944.4735107421875,304.1674194335937,0.8535047769546509,0.1748276054859161,0.1236166059970855,293.18853759765625,297.1499938964844,293.1499938964844,0.1615583747625351,-3542.005126953125,304.15399169921875,0.9488672018051147,0.2372591197490692,0.2254098802804947,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743483327329,-2428.863525390625,299.958251953125,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083307504654,0.798324704170227,0.798324704170227,1.0,1.0,-0.8606042861938477,0.3457430303096771,0.5148612856864929,0.1844613850116729,0.0,0.0,0.139664277434349,26.28627014160156,25.0,0.5164676904678345,-4475.6591796875,74.66095733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627096414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115335538983345,0.115339770913124,-4.235515007167123e-06,0.0,0.0001013479559333,0.0,0.0,4.486296653747559,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913871824741,-1435.2005615234375,304.1530456542969,0.7133389711380005,0.1005346700549125,0.091341495513916,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.111671358346939,-1944.4735107421875,304.1674194335937,0.8535047769546509,0.1748276054859161,0.1236166059970855,293.18853759765625,297.1499938964844,293.1499938964844,0.1615583747625351,-3542.005126953125,304.15399169921875,0.9488672018051147,0.2372591197490692,0.2254098802804947,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743483327329,-2428.863525390625,299.958251953125,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083307504654,0.798324704170227,0.798324704170227,1.0,1.0,-0.8606042861938477,0.3457430303096771,0.5148612856864929,0.1844613850116729,0.0,0.0,0.139664277434349,26.28627014160156,25.0,0.5164676904678345,-4475.6591796875,74.66095733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627096414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115335538983345,0.115339770913124,-4.235515007167123e-06,0.0,0.0001013479559333,0.0,0.0,4.486296653747559,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522786118090152,-1429.9730224609375,304.1530456542969,0.7121509313583374,0.1001650989055633,0.0910100117325782,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577100515365601,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.1098610013723373,-1919.0673828125,304.16754150390625,0.8495105504989624,0.1725060641765594,0.1220020800828933,293.1883850097656,297.1499938964844,293.1499938964844,0.1611669808626175,-3535.1494140625,304.15399169921875,0.9477097392082214,0.2367991954088211,0.2249771207571029,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442666135728,-2421.069580078125,299.9299011230469,0.5577100515365601,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898948550224304,0.798359751701355,0.798359751701355,1.0,1.0,-0.8577635288238525,0.3449510335922241,0.5128124952316284,0.1827249079942703,0.0,0.0,0.1386291682720184,26.285606384277344,25.0,0.5614967942237854,-4463.240234375,74.17615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995967388153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114875741302967,0.1148799732327461,-4.234774223732529e-06,0.0,0.0001010780251817,0.0,0.0,4.467231750488281,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519683510065078,-1424.793701171875,304.153076171875,0.7109639048576355,0.0997996404767036,0.090681679546833,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574125647544861,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080507338047027,-1893.5753173828125,304.1676330566406,0.8455221056938171,0.1701817363500595,0.1203823313117027,293.1882629394531,297.1499938964844,293.1499938964844,0.1607773602008819,-3528.321044921875,304.1539611816406,0.946562111377716,0.236341044306755,0.2245461642742157,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142067804932,-2413.248779296875,299.9014892578125,0.5574125647544861,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895815730094909,0.7984038591384888,0.7984038591384888,1.0,1.0,-0.8549221158027649,0.3441422283649444,0.5107799172401428,0.1810358017683029,0.0,0.0,0.1375790238380432,26.284835815429688,25.0,0.5814235806465149,-4450.7548828125,73.69345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993303805589675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114410862326622,0.1144151017069816,-4.234027073835023e-06,0.0,0.0001008077088044,0.0,0.0,4.447969436645508,0.0,0.0,0.0,0.2719785869121551,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513593964278698,-1414.64697265625,304.1530456542969,0.7086136341094971,0.0990849286317825,0.0900381803512573,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044603437185287,-1842.7557373046875,304.1677551269531,0.837626576423645,0.1655634343624115,0.1171535775065422,293.18798828125,297.1499938964844,293.1499938964844,0.160002127289772,-3514.72509765625,304.1539306640625,0.9443140029907228,0.2354263216257095,0.223686933517456,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542486988008,-2397.55859375,299.84442138671875,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563947916031,0.7984921336174011,0.7984921336174011,1.0,1.0,-0.8492696285247803,0.3424769043922424,0.5067927241325378,0.1778284162282943,0.0,0.0,0.1354457885026931,26.28145980834961,25.0,0.4891307353973388,-4425.72265625,72.73749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951382994651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698316454887,0.1134740635752677,-4.232512765156571e-06,0.0,0.0001002645076368,0.0,0.0,4.409010887145996,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513593964278698,-1414.64697265625,304.1530456542969,0.7086136341094971,0.0990849286317825,0.0900381803512573,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044603437185287,-1842.7557373046875,304.1677551269531,0.837626576423645,0.1655634343624115,0.1171535775065422,293.18798828125,297.1499938964844,293.1499938964844,0.160002127289772,-3514.72509765625,304.1539306640625,0.9443140029907228,0.2354263216257095,0.223686933517456,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542486988008,-2397.55859375,299.84442138671875,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563947916031,0.7984921336174011,0.7984921336174011,1.0,1.0,-0.8492696285247803,0.3424769043922424,0.5067927241325378,0.1778284162282943,0.0,0.0,0.1354457885026931,26.28145980834961,25.0,0.4891307353973388,-4425.72265625,72.73749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951382994651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698316454887,0.1134740635752677,-4.232512765156571e-06,0.0,0.0001002645076368,0.0,0.0,4.409010887145996,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507709085941314,-1404.8658447265625,304.15301513671875,0.7063477039337158,0.0983969941735267,0.0894167870283126,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009586602449417,-1792.8524169921875,304.16766357421875,0.8299185633659363,0.1610506176948547,0.1139828711748123,293.1877746582031,297.1499938964844,293.1499938964844,0.1592276692390442,-3501.129150390625,304.1539001464844,0.9421471953392028,0.2345056682825088,0.2228241562843322,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945914342999,-2381.835205078125,299.7871398925781,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349120616912,0.7985803484916687,0.7985803484916687,1.0,1.0,-0.8437061309814453,0.3407536447048187,0.5029524564743042,0.1748969107866287,0.0,0.0,0.1332986801862716,26.273759841918945,25.0,0.2192954570055008,-4400.9169921875,71.79936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555150985717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125258356332779,0.1125300675630569,-4.230987087794347e-06,0.0,9.971686085918918e-05,0.0,0.0,4.369969844818115,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507709085941314,-1404.8658447265625,304.15301513671875,0.7063477039337158,0.0983969941735267,0.0894167870283126,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009586602449417,-1792.8524169921875,304.16766357421875,0.8299185633659363,0.1610506176948547,0.1139828711748123,293.1877746582031,297.1499938964844,293.1499938964844,0.1592276692390442,-3501.129150390625,304.1539001464844,0.9421471953392028,0.2345056682825088,0.2228241562843322,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945914342999,-2381.835205078125,299.7871398925781,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349120616912,0.7985803484916687,0.7985803484916687,1.0,1.0,-0.8437061309814453,0.3407536447048187,0.5029524564743042,0.1748969107866287,0.0,0.0,0.1332986801862716,26.273759841918945,25.0,0.2192954570055008,-4400.9169921875,71.79936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555150985717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125258356332779,0.1125300675630569,-4.230987087794347e-06,0.0,9.971686085918918e-05,0.0,0.0,4.369969844818115,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502105578780174,-1395.5770263671875,304.1529541015625,0.7042452692985535,0.0977460741996765,0.0888246074318885,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976094081997871,-1744.810546875,304.1673583984375,0.8224765658378601,0.1567296981811523,0.1109294518828392,293.18768310546875,297.1499938964844,293.1499938964844,0.1584472060203552,-3487.415283203125,304.1539001464844,0.940079629421234,0.2335688322782516,0.2219476848840713,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353663034737,-2366.127685546875,299.72967529296875,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202540636062,0.7986804842948914,0.7986804842948914,1.0,1.0,-0.8382980823516846,0.3389852344989776,0.4993128776550293,0.1722974628210067,0.0,0.0,0.1311892718076706,26.25953483581543,25.0,-0.3222590982913971,-4376.89697265625,70.88646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121517062187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988045930862,0.1116030365228653,-4.229475052852649e-06,0.0,9.91654087556526e-05,0.0,0.0,4.331663131713867,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502105578780174,-1395.5770263671875,304.1529541015625,0.7042452692985535,0.0977460741996765,0.0888246074318885,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976094081997871,-1744.810546875,304.1673583984375,0.8224765658378601,0.1567296981811523,0.1109294518828392,293.18768310546875,297.1499938964844,293.1499938964844,0.1584472060203552,-3487.415283203125,304.1539001464844,0.940079629421234,0.2335688322782516,0.2219476848840713,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353663034737,-2366.127685546875,299.72967529296875,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202540636062,0.7986804842948914,0.7986804842948914,1.0,1.0,-0.8382980823516846,0.3389852344989776,0.4993128776550293,0.1722974628210067,0.0,0.0,0.1311892718076706,26.25953483581543,25.0,-0.3222590982913971,-4376.89697265625,70.88646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121517062187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988045930862,0.1116030365228653,-4.229475052852649e-06,0.0,9.91654087556526e-05,0.0,0.0,4.331663131713867,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.049703050404787,-1387.1942138671875,304.1528015136719,0.7024034857749939,0.0971624851226806,0.0882851779460907,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.094475544989109,-1699.663818359375,304.1667785644531,0.8153688311576843,0.1526889055967331,0.1080555990338325,293.18768310546875,297.1499938964844,293.1499938964844,0.1576636433601379,-3473.64453125,304.1539001464844,0.9381492733955384,0.2326150089502334,0.2210540473461151,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770385019481,-2350.600830078125,299.6721496582031,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871171444654464,0.7987806797027588,0.7987806797027588,1.0,1.0,-0.8331430554389954,0.3371990025043487,0.4959440529346466,0.1700834482908249,0.0,0.0,0.1292450129985809,26.23568153381348,25.0,-1.4167094230651855,-4354.71337890625,70.0096664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695259213447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326224446296,0.1107368469238281,-4.228024408803321e-06,0.0,9.86147133517079e-05,0.0,0.0,4.295873641967773,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.049703050404787,-1387.1942138671875,304.1528015136719,0.7024034857749939,0.0971624851226806,0.0882851779460907,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.094475544989109,-1699.663818359375,304.1667785644531,0.8153688311576843,0.1526889055967331,0.1080555990338325,293.18768310546875,297.1499938964844,293.1499938964844,0.1576636433601379,-3473.64453125,304.1539001464844,0.9381492733955384,0.2326150089502334,0.2210540473461151,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770385019481,-2350.600830078125,299.6721496582031,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871171444654464,0.7987806797027588,0.7987806797027588,1.0,1.0,-0.8331430554389954,0.3371990025043487,0.4959440529346466,0.1700834482908249,0.0,0.0,0.1292450129985809,26.23568153381348,25.0,-1.4167094230651855,-4354.71337890625,70.0096664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695259213447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326224446296,0.1107368469238281,-4.228024408803321e-06,0.0,9.86147133517079e-05,0.0,0.0,4.295873641967773,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494737885892391,-1383.4183349609375,304.1527099609375,0.7016004323959351,0.0968974977731704,0.0880399867892265,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930063351988792,-1678.465576171875,304.1664123535156,0.8119568228721619,0.1507993340492248,0.1067044138908386,293.1877136230469,297.1499938964844,293.1499938964844,0.1572702676057815,-3466.72998046875,304.1539306640625,0.937243640422821,0.2321298718452453,0.2206000983715057,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482201218605,-2342.91015625,299.6434326171875,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639404296875,1.0,0.1868216693401336,0.7988308072090149,0.7988308072090149,1.0,1.0,-0.8306871056556702,0.3363067805767059,0.4943803548812866,0.1691358834505081,0.0,0.0,0.1283760368824005,26.219587326049805,25.0,-1.907193660736084,-4344.59716796875,69.58805084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969014316797256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103422939777374,0.1103465259075164,-4.2273509279766586e-06,0.0,9.834263619268312e-05,0.0,0.0,4.2797393798828125,0.0,0.0,0.0,0.2713353931903839,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492583252489566,-1379.874755859375,304.1526184082031,0.7008699178695679,0.096647523343563,0.0878090411424636,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916094556450843,-1658.3048095703125,304.1659545898437,0.8086462616920471,0.1490093022584915,0.1054190248250961,293.18780517578125,297.1499938964844,293.1499938964844,0.1568724662065506,-3459.733642578125,304.1539306640625,0.9363738894462584,0.2316367179155349,0.2201393246650695,293.3089599609375,297.1499938964844,293.1499938964844,0.0066196178086102,-2335.254638671875,299.61474609375,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865310966968536,0.7988899350166321,0.7988899350166321,1.0,1.0,-0.8283175826072693,0.3354158997535705,0.4929017126560211,0.168301448225975,0.0,0.0,0.127576008439064,26.200891494750977,25.0,-2.2385621070861816,-4335.13623046875,69.17854309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966376885771751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099834218621254,0.1099876463413238,-4.226724286127137e-06,0.0,9.807496826397256e-05,0.0,0.0,4.264904975891113,0.0,0.0,0.0,0.27127805352211,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612502813339,-1373.35400390625,304.15240478515625,0.6996070146560669,0.0961855947971344,0.0873830765485763,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890577062964439,-1621.4915771484375,304.1648864746094,0.8024274110794067,0.145765334367752,0.1030727624893188,293.1881103515625,297.1499938964844,293.1499938964844,0.1560531556606292,-3445.30419921875,304.15399169921875,0.9347268342971802,0.2306173145771026,0.2191890478134155,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629421733319,-2319.998046875,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859669834375381,0.7990082502365112,0.7990082502365112,1.0,1.0,-0.8238523602485657,0.3336363732814789,0.4902159869670868,0.1669874340295791,0.0,0.0,0.1261620968580246,26.156248092651367,25.0,-2.444122791290283,-4317.92578125,68.39832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519553542137,0.1093561798334121,-4.225616521580378e-06,0.0,9.75601069512777e-05,0.0,0.0,4.238814830780029,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612502813339,-1373.35400390625,304.15240478515625,0.6996070146560669,0.0961855947971344,0.0873830765485763,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890577062964439,-1621.4915771484375,304.1648864746094,0.8024274110794067,0.145765334367752,0.1030727624893188,293.1881103515625,297.1499938964844,293.1499938964844,0.1560531556606292,-3445.30419921875,304.15399169921875,0.9347268342971802,0.2306173145771026,0.2191890478134155,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629421733319,-2319.998046875,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859669834375381,0.7990082502365112,0.7990082502365112,1.0,1.0,-0.8238523602485657,0.3336363732814789,0.4902159869670868,0.1669874340295791,0.0,0.0,0.1261620968580246,26.156248092651367,25.0,-2.444122791290283,-4317.92578125,68.39832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519553542137,0.1093561798334121,-4.225616521580378e-06,0.0,9.75601069512777e-05,0.0,0.0,4.238814830780029,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484997518360614,-1367.4234619140625,304.1521911621094,0.6985799074172974,0.0957660377025604,0.0869964063167572,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867948904633522,-1588.8870849609375,304.1636962890625,0.7969293594360352,0.1428514868021011,0.100997045636177,293.1880798339844,297.1499938964844,293.1499938964844,0.1552367061376571,-3430.912353515625,304.1540222167969,0.9332721829414368,0.2296531796455383,0.2182464152574539,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068304538726,-2304.75341796875,299.5009155273437,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286789894104,0.7991265654563904,0.7991265654563904,1.0,1.0,-0.819762647151947,0.3318537771701813,0.4879088401794433,0.1661720871925354,0.0,0.0,0.12494408339262,26.103178024291992,25.0,-2.025628566741944,-4302.3671875,67.67219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594422459602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150963187217,0.1088193207979202,-4.224680196784902e-06,0.0,9.708217112347484e-05,0.0,0.0,4.21665620803833,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484997518360614,-1367.4234619140625,304.1521911621094,0.6985799074172974,0.0957660377025604,0.0869964063167572,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867948904633522,-1588.8870849609375,304.1636962890625,0.7969293594360352,0.1428514868021011,0.100997045636177,293.1880798339844,297.1499938964844,293.1499938964844,0.1552367061376571,-3430.912353515625,304.1540222167969,0.9332721829414368,0.2296531796455383,0.2182464152574539,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068304538726,-2304.75341796875,299.5009155273437,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286789894104,0.7991265654563904,0.7991265654563904,1.0,1.0,-0.819762647151947,0.3318537771701813,0.4879088401794433,0.1661720871925354,0.0,0.0,0.12494408339262,26.103178024291992,25.0,-2.025628566741944,-4302.3671875,67.67219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594422459602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150963187217,0.1088193207979202,-4.224680196784902e-06,0.0,9.708217112347484e-05,0.0,0.0,4.21665620803833,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
