time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481666587293148,-1361.956787109375,304.15203857421875,0.6977488994598389,0.0953845381736755,0.0866440162062645,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.084669142961502,-1558.2901611328125,304.1626892089844,0.7918228507041931,0.1401219069957733,0.0990532860159874,293.18731689453125,297.1499938964844,293.1499938964844,0.1545380502939224,-3418.615966796875,304.1538391113281,0.9322079420089722,0.2288435846567154,0.2174527049064636,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511192031204,-2289.4404296875,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195510149002,0.7992541193962097,0.7992541193962097,1.0,1.0,-0.8160467743873596,0.3301088213920593,0.4859379529953003,0.1657513678073883,0.0,0.0,0.1237949877977371,26.043813705444336,25.0,-1.159142017364502,-4287.55712890625,67.00161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331349253654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254143595695,0.108329638838768,-4.223863015795359e-06,0.0,9.664952813182026e-05,0.0,0.0,4.1964945793151855,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481666587293148,-1361.956787109375,304.15203857421875,0.6977488994598389,0.0953845381736755,0.0866440162062645,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.084669142961502,-1558.2901611328125,304.1626892089844,0.7918228507041931,0.1401219069957733,0.0990532860159874,293.18731689453125,297.1499938964844,293.1499938964844,0.1545380502939224,-3418.615966796875,304.1538391113281,0.9322079420089722,0.2288435846567154,0.2174527049064636,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511192031204,-2289.4404296875,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195510149002,0.7992541193962097,0.7992541193962097,1.0,1.0,-0.8160467743873596,0.3301088213920593,0.4859379529953003,0.1657513678073883,0.0,0.0,0.1237949877977371,26.043813705444336,25.0,-1.159142017364502,-4287.55712890625,67.00161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331349253654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254143595695,0.108329638838768,-4.223863015795359e-06,0.0,9.664952813182026e-05,0.0,0.0,4.1964945793151855,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478623248636722,-1356.9620361328125,304.15185546875,0.6970545649528503,0.0950397327542305,0.0863246917724609,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826759114861488,-1529.657958984375,304.1617736816406,0.7870522737503052,0.1375600546598434,0.0972369089722633,293.1863098144531,297.1499938964844,293.1499938964844,0.1539032310247421,-3407.43701171875,304.15362548828125,0.931338369846344,0.2281018495559692,0.2167385667562484,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960975967347,-2274.166748046875,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402402639389,0.799381673336029,0.799381673336029,1.0,1.0,-0.8126171231269836,0.3284137845039367,0.4842033088207245,0.1655770689249038,0.0,0.0,0.1226600036025047,25.98380851745605,25.0,-0.4865837693214416,-4272.86865234375,66.37952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536023497581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467965126037,0.1078510209918022,-4.223090400046203e-06,0.0,9.6264346211683e-05,0.0,0.0,4.176826477050781,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478623248636722,-1356.9620361328125,304.15185546875,0.6970545649528503,0.0950397327542305,0.0863246917724609,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826759114861488,-1529.657958984375,304.1617736816406,0.7870522737503052,0.1375600546598434,0.0972369089722633,293.1863098144531,297.1499938964844,293.1499938964844,0.1539032310247421,-3407.43701171875,304.15362548828125,0.931338369846344,0.2281018495559692,0.2167385667562484,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960975967347,-2274.166748046875,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402402639389,0.799381673336029,0.799381673336029,1.0,1.0,-0.8126171231269836,0.3284137845039367,0.4842033088207245,0.1655770689249038,0.0,0.0,0.1226600036025047,25.98380851745605,25.0,-0.4865837693214416,-4272.86865234375,66.37952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536023497581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467965126037,0.1078510209918022,-4.223090400046203e-06,0.0,9.6264346211683e-05,0.0,0.0,4.176826477050781,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477206371724605,-1354.63623046875,304.1517944335937,0.6967470645904541,0.0948812887072563,0.0861770361661911,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817162171006202,-1515.89697265625,304.161376953125,0.7847540974617004,0.1363284438848495,0.0963648110628128,293.185791015625,297.1499938964844,293.1499938964844,0.1535989344120025,-3402.071533203125,304.15350341796875,0.9309396743774414,0.2277476340532302,0.2163984179496765,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687856309115,-2266.530029296875,299.36181640625,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842110306024551,0.7994454503059387,0.7994454503059387,1.0,1.0,-0.8109800815582275,0.3275730311870575,0.4834070205688476,0.1655736267566681,0.0,0.0,0.1220825538039207,25.954910278320312,25.0,-0.1500632017850875,-4265.4951171875,66.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946801826357841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076070517301559,0.1076112762093544,-4.222710231260862e-06,0.0,9.608834807295352e-05,0.0,0.0,4.166985034942627,0.0,0.0,0.0,0.2709009647369385,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475892685353755,-1352.480712890625,304.1517028808594,0.6964766979217529,0.0947388336062431,0.0860407352447509,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807795822620391,-1502.48583984375,304.1610107421875,0.7825127243995667,0.1351292729377746,0.0955152213573455,293.1852111816406,297.1499938964844,293.1499938964844,0.1533035635948181,-3396.859619140625,304.1534118652344,0.9305659532546996,0.2274063229560852,0.2160692512989044,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416701741516,-2258.91552734375,299.3344116210937,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839886903762817,0.7995153665542603,0.7995153665542603,1.0,1.0,-0.8093966245651245,0.3267388939857483,0.4826577305793762,0.1656242758035659,0.0,0.0,0.1214915439486503,25.92657852172852,25.0,0.0376391783356666,-4258.11865234375,65.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945168361067771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073624789714813,0.1073667034506797,-4.222327333991416e-06,0.0,9.592257265467195e-05,0.0,0.0,4.156953811645508,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748706281185,-1348.9705810546875,304.1514892578125,0.6961055994033813,0.0945139899849891,0.0858184769749641,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777711033821,-1476.7529296875,304.1603698730469,0.7782183289527893,0.1328282356262207,0.0938837453722953,293.1839599609375,297.1499938964844,293.1499938964844,0.1527502685785293,-3387.098388671875,304.1531982421875,0.9299219250679016,0.2267684191465377,0.2154510170221328,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882434576749,-2243.843994140625,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.183564618229866,0.7996552586555481,0.7996552586555481,1.0,1.0,-0.8064183592796326,0.3251042068004608,0.4813141524791717,0.1658847033977508,0.0,0.0,0.1203155890107154,25.870031356811523,25.0,-0.0295176357030868,-4243.5830078125,65.25780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167118191719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702712655067,0.1068744957447052,-4.221548806526698e-06,0.0,9.561798651702702e-05,0.0,0.0,4.136767387390137,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748706281185,-1348.9705810546875,304.1514892578125,0.6961055994033813,0.0945139899849891,0.0858184769749641,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777711033821,-1476.7529296875,304.1603698730469,0.7782183289527893,0.1328282356262207,0.0938837453722953,293.1839599609375,297.1499938964844,293.1499938964844,0.1527502685785293,-3387.098388671875,304.1531982421875,0.9299219250679016,0.2267684191465377,0.2154510170221328,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882434576749,-2243.843994140625,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.183564618229866,0.7996552586555481,0.7996552586555481,1.0,1.0,-0.8064183592796326,0.3251042068004608,0.4813141524791717,0.1658847033977508,0.0,0.0,0.1203155890107154,25.870031356811523,25.0,-0.0295176357030868,-4243.5830078125,65.25780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167118191719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702712655067,0.1068744957447052,-4.221548806526698e-06,0.0,9.561798651702702e-05,0.0,0.0,4.136767387390137,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472300350666046,-1346.610595703125,304.1512451171875,0.6959794759750366,0.0943696498870849,0.0856684297323226,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717967629432,-1452.481689453125,304.1597595214844,0.7741878032684326,0.1306601911783218,0.092343270778656,293.1825561523437,297.1499938964844,293.1499938964844,0.152250662446022,-3378.287841796875,304.1529541015625,0.9294275641441344,0.2261925339698791,0.2148904204368591,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359408475458,-2229.004150390625,299.22637939453125,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831681877374649,0.7997951507568359,0.7997951507568359,1.0,1.0,-0.8037036061286926,0.3235243856906891,0.4801792502403259,0.1663468033075332,0.0,0.0,0.1191778630018234,25.81308364868164,25.0,-0.2080179452896118,-4229.69677734375,64.76085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468666911125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063933670520782,0.1063975915312767,-4.2207802835037e-06,0.0,9.534412674838676e-05,0.0,0.0,4.117206573486328,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472300350666046,-1346.610595703125,304.1512451171875,0.6959794759750366,0.0943696498870849,0.0856684297323226,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717967629432,-1452.481689453125,304.1597595214844,0.7741878032684326,0.1306601911783218,0.092343270778656,293.1825561523437,297.1499938964844,293.1499938964844,0.152250662446022,-3378.287841796875,304.1529541015625,0.9294275641441344,0.2261925339698791,0.2148904204368591,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359408475458,-2229.004150390625,299.22637939453125,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831681877374649,0.7997951507568359,0.7997951507568359,1.0,1.0,-0.8037036061286926,0.3235243856906891,0.4801792502403259,0.1663468033075332,0.0,0.0,0.1191778630018234,25.81308364868164,25.0,-0.2080179452896118,-4229.69677734375,64.76085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468666911125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063933670520782,0.1063975915312767,-4.2207802835037e-06,0.0,9.534412674838676e-05,0.0,0.0,4.117206573486328,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471560433506965,-1345.4185791015625,304.15093994140625,0.6961150169372559,0.0943091586232185,0.0855920910835266,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903439760208,-1430.0787353515625,304.1591491699219,0.7705174088478088,0.1286797821521759,0.0909207388758659,293.1809997558594,297.1499938964844,293.1499938964844,0.1518077105283737,-3370.48193359375,304.1527099609375,0.9291078448295592,0.2256848961114883,0.2143919616937637,293.3079833984375,297.1499938964844,293.1499938964844,0.0061847963370382,-2214.405517578125,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004121780395,0.7999427914619446,0.7999427914619446,1.0,1.0,-0.8012914061546326,0.3220239281654358,0.4792674481868744,0.1670010387897491,0.0,0.0,0.1180865243077278,25.754053115844727,25.0,-0.4516660869121551,-4216.693359375,64.30990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021821737289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105936199426651,0.1059404164552688,-4.220039954816457e-06,0.0,9.50958055909723e-05,0.0,0.0,4.098462104797363,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471560433506965,-1345.4185791015625,304.15093994140625,0.6961150169372559,0.0943091586232185,0.0855920910835266,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903439760208,-1430.0787353515625,304.1591491699219,0.7705174088478088,0.1286797821521759,0.0909207388758659,293.1809997558594,297.1499938964844,293.1499938964844,0.1518077105283737,-3370.48193359375,304.1527099609375,0.9291078448295592,0.2256848961114883,0.2143919616937637,293.3079833984375,297.1499938964844,293.1499938964844,0.0061847963370382,-2214.405517578125,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004121780395,0.7999427914619446,0.7999427914619446,1.0,1.0,-0.8012914061546326,0.3220239281654358,0.4792674481868744,0.1670010387897491,0.0,0.0,0.1180865243077278,25.754053115844727,25.0,-0.4516660869121551,-4216.693359375,64.30990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021821737289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105936199426651,0.1059404164552688,-4.220039954816457e-06,0.0,9.50958055909723e-05,0.0,0.0,4.098462104797363,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471584126353263,-1345.4864501953125,304.150634765625,0.6965371370315552,0.0943359807133674,0.0855941027402877,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679983377456,-1410.0238037109375,304.1584777832031,0.767309308052063,0.1269047707319259,0.0896457210183143,293.17926025390625,297.1499938964844,293.1499938964844,0.151428997516632,-3363.8212890625,304.1524353027344,0.928989589214325,0.2252499759197235,0.2139617502689361,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349449679255,-2200.1083984375,299.1214294433594,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634820222854,0.8000903725624084,0.8000903725624084,1.0,1.0,-0.799229621887207,0.320631206035614,0.478598415851593,0.1678364425897598,0.0,0.0,0.1170925870537757,25.691421508789062,25.0,-0.8463854789733887,-4204.9384765625,63.90952682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790074825286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145114660263,0.1055187284946441,-4.219341917632846e-06,0.0,9.48693123064004e-05,0.0,0.0,4.081167697906494,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471584126353263,-1345.4864501953125,304.150634765625,0.6965371370315552,0.0943359807133674,0.0855941027402877,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679983377456,-1410.0238037109375,304.1584777832031,0.767309308052063,0.1269047707319259,0.0896457210183143,293.17926025390625,297.1499938964844,293.1499938964844,0.151428997516632,-3363.8212890625,304.1524353027344,0.928989589214325,0.2252499759197235,0.2139617502689361,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349449679255,-2200.1083984375,299.1214294433594,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634820222854,0.8000903725624084,0.8000903725624084,1.0,1.0,-0.799229621887207,0.320631206035614,0.478598415851593,0.1678364425897598,0.0,0.0,0.1170925870537757,25.691421508789062,25.0,-0.8463854789733887,-4204.9384765625,63.90952682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790074825286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145114660263,0.1055187284946441,-4.219341917632846e-06,0.0,9.48693123064004e-05,0.0,0.0,4.081167697906494,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471876636147499,-1345.982421875,304.15045166015625,0.696845531463623,0.0943805649876594,0.0856240838766098,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736042112112045,-1400.694091796875,304.1581420898437,0.7658379673957825,0.1260718256235122,0.0890520438551902,293.1783447265625,297.1499938964844,293.1499938964844,0.1512630134820938,-3360.90625,304.1523132324219,0.9289926886558532,0.2250585407018661,0.2137720286846161,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104926280677,-2193.06787109375,299.0957336425781,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823072284460067,0.8001641631126404,0.8001641631126404,1.0,1.0,-0.7983160614967346,0.3199712634086609,0.4783448278903961,0.1683137416839599,0.0,0.0,0.116641454398632,25.65994644165039,25.0,-0.9274753332138062,-4199.57080078125,63.7275619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933751985430717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053232327103614,0.1053274497389793,-4.2190199565084185e-06,0.0,9.4763956440147e-05,0.0,0.0,4.073320865631104,0.0,0.0,0.0,0.2705430090427398,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472323708236217,-1346.731689453125,304.1502990722656,0.6972047090530396,0.0944428518414497,0.0856704264879226,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.072961039841175,-1391.6705322265625,304.1578369140625,0.7644223570823669,0.1252649426460266,0.0884779244661331,293.17742919921875,297.1499938964844,293.1499938964844,0.1511093527078628,-3358.208251953125,304.15216064453125,0.9290248155593872,0.2248819917440414,0.213596686720848,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863238759338,-2186.08447265625,299.0702819824219,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821583360433578,0.8002408742904663,0.8002408742904663,1.0,1.0,-0.7974627614021301,0.3193295300006866,0.4781332015991211,0.1688232570886612,0.0,0.0,0.1162095516920089,25.628984451293945,25.0,-0.8922938704490662,-4194.44482421875,63.55575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932760164141655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051419153809547,0.1051461324095726,-4.218715730530676e-06,0.0,9.46633008425124e-05,0.0,0.0,4.0658860206604,0.0,0.0,0.0,0.2705143690109253,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473629534244537,-1348.9036865234375,304.1499938964844,0.6980558633804321,0.0946154594421386,0.0858073309063911,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254132032394,-1374.380615234375,304.15728759765625,0.7617270946502686,0.1237186342477798,0.0873789265751838,293.175537109375,297.1499938964844,293.1499938964844,0.1508340984582901,-3353.373779296875,304.15191650390625,0.9291622042655944,0.2245694696903228,0.2132851779460907,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387635603547,-2172.2626953125,299.0201110839844,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811148405075,0.8003942966461182,0.8003942966461182,1.0,1.0,-0.7959150671958923,0.3180947005748749,0.4778203964233398,0.169924259185791,0.0,0.0,0.115370012819767,25.56902313232422,25.0,-0.5734533071517944,-4184.63330078125,63.23973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.093090109527111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10479536652565,0.1047995835542678,-4.218147751089418e-06,0.0,9.4474627985619e-05,0.0,0.0,4.051692008972168,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473629534244537,-1348.9036865234375,304.1499938964844,0.6980558633804321,0.0946154594421386,0.0858073309063911,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254132032394,-1374.380615234375,304.15728759765625,0.7617270946502686,0.1237186342477798,0.0873789265751838,293.175537109375,297.1499938964844,293.1499938964844,0.1508340984582901,-3353.373779296875,304.15191650390625,0.9291622042655944,0.2245694696903228,0.2132851779460907,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387635603547,-2172.2626953125,299.0201110839844,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811148405075,0.8003942966461182,0.8003942966461182,1.0,1.0,-0.7959150671958923,0.3180947005748749,0.4778203964233398,0.169924259185791,0.0,0.0,0.115370012819767,25.56902313232422,25.0,-0.5734533071517944,-4184.63330078125,63.23973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.093090109527111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10479536652565,0.1047995835542678,-4.218147751089418e-06,0.0,9.4474627985619e-05,0.0,0.0,4.051692008972168,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475502759218215,-1352.004150390625,304.1496887207031,0.6990862488746643,0.0948591530323028,0.0860056057572364,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705552175641059,-1358.06298828125,304.15679931640625,0.7592052221298218,0.1222623810172081,0.0863436460494995,293.1736145019531,297.1499938964844,293.1499938964844,0.1506020575761795,-3349.2958984375,304.15167236328125,0.9293938279151917,0.2243147939443588,0.2130274176597595,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922575019299,-2158.63916015625,298.9709777832031,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321164369583,0.8005477786064148,0.8005477786064148,1.0,1.0,-0.7945820689201355,0.3169353008270263,0.4776467382907867,0.171111524105072,0.0,0.0,0.1145221441984176,25.511940002441406,25.0,-0.0168752558529377,-4174.89453125,62.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929192975163459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044524535536766,0.1044566705822944,-4.217605692247162e-06,0.0,9.430127101950347e-05,0.0,0.0,4.037672519683838,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475502759218215,-1352.004150390625,304.1496887207031,0.6990862488746643,0.0948591530323028,0.0860056057572364,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705552175641059,-1358.06298828125,304.15679931640625,0.7592052221298218,0.1222623810172081,0.0863436460494995,293.1736145019531,297.1499938964844,293.1499938964844,0.1506020575761795,-3349.2958984375,304.15167236328125,0.9293938279151917,0.2243147939443588,0.2130274176597595,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922575019299,-2158.63916015625,298.9709777832031,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321164369583,0.8005477786064148,0.8005477786064148,1.0,1.0,-0.7945820689201355,0.3169353008270263,0.4776467382907867,0.171111524105072,0.0,0.0,0.1145221441984176,25.511940002441406,25.0,-0.0168752558529377,-4174.89453125,62.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929192975163459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044524535536766,0.1044566705822944,-4.217605692247162e-06,0.0,9.430127101950347e-05,0.0,0.0,4.037672519683838,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478469207882881,-1356.89306640625,304.1492919921875,0.7005249857902527,0.0952709764242172,0.0863286107778549,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556534290313,-1342.77294921875,304.1563720703125,0.756939709186554,0.1209231317043304,0.0853836089372634,293.1714172363281,297.1499938964844,293.1499938964844,0.1504224687814712,-3346.12451171875,304.1513977050781,0.9298400282859802,0.2241628617048263,0.2128528803586959,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463009238243,-2144.974853515625,298.9232788085937,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121305942535,0.8007047772407532,0.8007047772407532,1.0,1.0,-0.793586790561676,0.3159193694591522,0.4776674509048462,0.1723760962486267,0.0,0.0,0.1134235486388206,25.45101547241211,25.0,2.212430477142334,-4163.47998046875,62.72849655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927561968564987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481328964233,0.1040523499250412,-4.217036803311203e-06,0.0,9.413575025973842e-05,0.0,0.0,4.021215915679932,0.0,0.0,0.0,0.2703442573547363,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478469207882881,-1356.89306640625,304.1492919921875,0.7005249857902527,0.0952709764242172,0.0863286107778549,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556534290313,-1342.77294921875,304.1563720703125,0.756939709186554,0.1209231317043304,0.0853836089372634,293.1714172363281,297.1499938964844,293.1499938964844,0.1504224687814712,-3346.12451171875,304.1513977050781,0.9298400282859802,0.2241628617048263,0.2128528803586959,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463009238243,-2144.974853515625,298.9232788085937,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121305942535,0.8007047772407532,0.8007047772407532,1.0,1.0,-0.793586790561676,0.3159193694591522,0.4776674509048462,0.1723760962486267,0.0,0.0,0.1134235486388206,25.45101547241211,25.0,2.212430477142334,-4163.47998046875,62.72849655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927561968564987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481328964233,0.1040523499250412,-4.217036803311203e-06,0.0,9.413575025973842e-05,0.0,0.0,4.021215915679932,0.0,0.0,0.0,0.2703442573547363,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597015798091,-1363.69677734375,304.1488342285156,0.7023601531982422,0.0957947596907615,0.0867771357297897,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302374720573,-1328.5616455078125,304.1559753417969,0.7549095153808594,0.1196743324398994,0.0844949558377265,293.1690673828125,297.1499938964844,293.1499938964844,0.15031498670578,-3344.233642578125,304.151123046875,0.9304975271224976,0.22409488260746,0.212768405675888,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012691490352,-2131.470703125,298.8767395019531,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812236756086349,0.8008617758750916,0.8008617758750916,1.0,1.0,-0.7929344773292542,0.3150613605976105,0.4778730869293213,0.17368845641613,0.0,0.0,0.1119709387421608,25.3874626159668,25.0,2.300569534301758,-4150.13671875,62.54449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871655344963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876331686973,0.1034918501973152,-4.21627100877231e-06,0.0,9.39642050070688e-05,0.0,0.0,3.998436689376831,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597015798091,-1363.69677734375,304.1488342285156,0.7023601531982422,0.0957947596907615,0.0867771357297897,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302374720573,-1328.5616455078125,304.1559753417969,0.7549095153808594,0.1196743324398994,0.0844949558377265,293.1690673828125,297.1499938964844,293.1499938964844,0.15031498670578,-3344.233642578125,304.151123046875,0.9304975271224976,0.22409488260746,0.212768405675888,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012691490352,-2131.470703125,298.8767395019531,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812236756086349,0.8008617758750916,0.8008617758750916,1.0,1.0,-0.7929344773292542,0.3150613605976105,0.4778730869293213,0.17368845641613,0.0,0.0,0.1119709387421608,25.3874626159668,25.0,2.300569534301758,-4150.13671875,62.54449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871655344963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876331686973,0.1034918501973152,-4.21627100877231e-06,0.0,9.39642050070688e-05,0.0,0.0,3.998436689376831,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484900996088981,-1367.5015869140625,304.14862060546875,0.7033337354660034,0.0960774049162864,0.0870240479707717,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679403319954872,-1321.794189453125,304.15576171875,0.7539377212524414,0.1190741062164306,0.0840691104531288,293.1679077148437,297.1499938964844,293.1499938964844,0.1502863466739654,-3343.7431640625,304.1509704589844,0.9308539628982544,0.2240813821554184,0.2127480506896972,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792401105165,-2124.87109375,298.8536376953125,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811404973268509,0.8009402751922607,0.8009402751922607,1.0,1.0,-0.7926842570304871,0.3146720826625824,0.4780121445655823,0.1743434369564056,0.0,0.0,0.111218087375164,25.357297897338867,25.0,1.7826664447784424,-4143.365234375,62.46615219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924960151314735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103186123073101,0.1031903401017189,-4.215821718389634e-06,0.0,9.387169120600448e-05,0.0,0.0,3.986154079437256,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487314909696579,-1371.4923095703125,304.1484375,0.7043251991271973,0.096370168030262,0.0872810035943985,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674629658460617,-1315.213623046875,304.15557861328125,0.752984344959259,0.1184875592589378,0.0836533904075622,293.1667785644531,297.1499938964844,293.1499938964844,0.1502710580825805,-3343.49365234375,304.1508178710937,0.931216597557068,0.2240788042545318,0.2127388268709182,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575342409312,-2118.370849609375,298.83062744140625,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.181064173579216,0.8010179400444031,0.8010179400444031,1.0,1.0,-0.7924719452857971,0.31430584192276,0.4781661033630371,0.1749897301197052,0.0,0.0,0.1104701235890388,25.328643798828125,25.0,1.1851582527160645,-4136.76611328125,62.39558792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923990979790687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028848588466644,0.1028890684247016,-4.215356511849677e-06,0.0,9.377334208693357e-05,0.0,0.0,3.973870754241944,0.0,0.0,0.0,0.2701666057109833,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492411591112613,-1379.9307861328125,304.14813232421875,0.7063409090042114,0.0969810783863067,0.0878195539116859,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405243635177,-1302.5350341796875,304.1552734375,0.7511178851127625,0.1173500195145607,0.0828484073281288,293.1645812988281,297.1499938964844,293.1499938964844,0.1502743810415268,-3343.6044921875,304.1505432128906,0.9319453835487366,0.2241019159555435,0.2127488404512405,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150114491581,-2105.634521484375,298.7848815917969,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305846691131,0.8011733293533325,0.8011733293533325,1.0,1.0,-0.7921441793441772,0.3136416971683502,0.478502482175827,0.1762371361255645,0.0,0.0,0.1090314015746116,25.27602767944336,25.0,0.0247690547257661,-4124.34716796875,62.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874120831489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011654615402,0.102305382490158,-4.214428372506518e-06,0.0,9.355850488645956e-05,0.0,0.0,3.9500601291656494,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492411591112613,-1379.9307861328125,304.14813232421875,0.7063409090042114,0.0969810783863067,0.0878195539116859,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405243635177,-1302.5350341796875,304.1552734375,0.7511178851127625,0.1173500195145607,0.0828484073281288,293.1645812988281,297.1499938964844,293.1499938964844,0.1502743810415268,-3343.6044921875,304.1505432128906,0.9319453835487366,0.2241019159555435,0.2127488404512405,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150114491581,-2105.634521484375,298.7848815917969,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305846691131,0.8011733293533325,0.8011733293533325,1.0,1.0,-0.7921441793441772,0.3136416971683502,0.478502482175827,0.1762371361255645,0.0,0.0,0.1090314015746116,25.27602767944336,25.0,0.0247690547257661,-4124.34716796875,62.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874120831489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011654615402,0.102305382490158,-4.214428372506518e-06,0.0,9.355850488645956e-05,0.0,0.0,3.9500601291656494,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.049778901040554,-1388.8514404296875,304.1478576660156,0.7083753943443298,0.0976185798645019,0.0883839875459671,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518787145614,-1290.3671875,304.1549987792969,0.7492820620536804,0.1162495762109756,0.0820714607834816,293.1624755859375,297.1499938964844,293.1499938964844,0.1503149420022964,-3344.3828125,304.1502990722656,0.9326629042625428,0.2241563946008682,0.2127902060747146,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735443115234,-2093.20263671875,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192282915115,0.801328718662262,0.801328718662262,1.0,1.0,-0.7919206619262695,0.3130682408809662,0.4788523912429809,0.1773940920829773,0.0,0.0,0.1077240481972694,25.229372024536133,25.0,-0.9362885355949402,-4113.25830078125,62.17892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919551998376846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654538154602,0.101769670844078,-4.213549345877254e-06,0.0,9.332283661933616e-05,0.0,0.0,3.928196907043457,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.049778901040554,-1388.8514404296875,304.1478576660156,0.7083753943443298,0.0976185798645019,0.0883839875459671,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518787145614,-1290.3671875,304.1549987792969,0.7492820620536804,0.1162495762109756,0.0820714607834816,293.1624755859375,297.1499938964844,293.1499938964844,0.1503149420022964,-3344.3828125,304.1502990722656,0.9326629042625428,0.2241563946008682,0.2127902060747146,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735443115234,-2093.20263671875,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192282915115,0.801328718662262,0.801328718662262,1.0,1.0,-0.7919206619262695,0.3130682408809662,0.4788523912429809,0.1773940920829773,0.0,0.0,0.1077240481972694,25.229372024536133,25.0,-0.9362885355949402,-4113.25830078125,62.17892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919551998376846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654538154602,0.101769670844078,-4.213549345877254e-06,0.0,9.332283661933616e-05,0.0,0.0,3.928196907043457,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
