time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.14013671875,297.1499938964844,293.1499938964844,0.050337865948677,-1398.1414794921875,304.14764404296875,0.7103831171989441,0.0982761532068252,0.0889683291316032,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885501384735,-1278.588134765625,304.15478515625,0.7474552392959595,0.1151774004101753,0.0813160836696624,293.1605224609375,297.1499938964844,293.1499938964844,0.150386244058609,-3345.709716796875,304.15008544921875,0.9333547949790956,0.2242376208305359,0.2128583192825317,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329921983182,-2081.022216796875,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276904582977,0.8014819025993347,0.8014819025993347,1.0,1.0,-0.7917810678482056,0.3125877678394317,0.4791933000087738,0.1784290224313736,0.0,0.0,0.106600821018219,25.188526153564453,25.0,-1.6121243238449097,-4103.7802734375,62.10289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.091708980500698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006195425987,0.1013048291206359,-4.212764451949624e-06,0.0,9.307295840699226e-05,0.0,0.0,3.90921688079834,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.050337865948677,-1398.1414794921875,304.14764404296875,0.7103831171989441,0.0982761532068252,0.0889683291316032,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885501384735,-1278.588134765625,304.15478515625,0.7474552392959595,0.1151774004101753,0.0813160836696624,293.1605224609375,297.1499938964844,293.1499938964844,0.150386244058609,-3345.709716796875,304.15008544921875,0.9333547949790956,0.2242376208305359,0.2128583192825317,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329921983182,-2081.022216796875,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276904582977,0.8014819025993347,0.8014819025993347,1.0,1.0,-0.7917810678482056,0.3125877678394317,0.4791933000087738,0.1784290224313736,0.0,0.0,0.106600821018219,25.188526153564453,25.0,-1.6121243238449097,-4103.7802734375,62.10289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.091708980500698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006195425987,0.1013048291206359,-4.212764451949624e-06,0.0,9.307295840699226e-05,0.0,0.0,3.90921688079834,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.050911609083414,-1407.6944580078125,304.1474609375,0.7123287916183472,0.0989476889371872,0.089566983282566,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436691999435,-1267.10009765625,304.15460205078125,0.7456206679344177,0.1141268983483314,0.0805772542953491,293.1587219238281,297.1499938964844,293.1499938964844,0.150482639670372,-3347.481201171875,304.14990234375,0.9340097904205322,0.2243417352437973,0.2129494249820709,293.289794921875,297.1499938964844,293.1499938964844,0.0056932265870273,-2069.043701171875,298.6500549316406,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653840303421,0.8016350865364075,0.8016350865364075,1.0,1.0,-0.79170823097229,0.3122016489505768,0.4795066118240356,0.1793175041675567,0.0,0.0,0.1056953072547912,25.1533260345459,25.0,-2.014127254486084,-4096.0419921875,62.04448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589837193489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212285280227,0.10092543810606,-4.212103704048786e-06,0.0,9.281924576498568e-05,0.0,0.0,3.893716096878052,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.050911609083414,-1407.6944580078125,304.1474609375,0.7123287916183472,0.0989476889371872,0.089566983282566,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436691999435,-1267.10009765625,304.15460205078125,0.7456206679344177,0.1141268983483314,0.0805772542953491,293.1587219238281,297.1499938964844,293.1499938964844,0.150482639670372,-3347.481201171875,304.14990234375,0.9340097904205322,0.2243417352437973,0.2129494249820709,293.289794921875,297.1499938964844,293.1499938964844,0.0056932265870273,-2069.043701171875,298.6500549316406,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653840303421,0.8016350865364075,0.8016350865364075,1.0,1.0,-0.79170823097229,0.3122016489505768,0.4795066118240356,0.1793175041675567,0.0,0.0,0.1056953072547912,25.1533260345459,25.0,-2.014127254486084,-4096.0419921875,62.04448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589837193489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212285280227,0.10092543810606,-4.212103704048786e-06,0.0,9.281924576498568e-05,0.0,0.0,3.893716096878052,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512018874287605,-1412.5340576171875,304.1473999023437,0.7132756114006042,0.0992865487933158,0.0898697525262832,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635259971022605,-1261.43505859375,304.1545104980469,0.744696319103241,0.1136074662208557,0.0802124515175819,293.1578674316406,297.1499938964844,293.1499938964844,0.150538221001625,-3348.4970703125,304.1498107910156,0.9343210458755492,0.2244007289409637,0.2130020707845688,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736101396381,-2063.119140625,298.6279296875,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225329637527,0.8017116785049438,0.8017116785049438,1.0,1.0,-0.7916908264160156,0.3120432496070862,0.479647547006607,0.1797009110450744,0.0,0.0,0.1053254604339599,25.13764190673828,25.0,-2.143965244293213,-4092.800537109375,62.02071380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913363620638847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100764200091362,0.1007684096693992,-4.211823124933289e-06,0.0,9.269479778595267e-05,0.0,0.0,3.887295722961426,0.0,0.0,0.0,0.26983442902565,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514934547245502,-1417.3995361328125,304.1473388671875,0.7142038345336914,0.0996265113353729,0.0901738703250885,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631105080246925,-1255.808837890625,304.1544494628906,0.743765115737915,0.1130908951163292,0.0798499211668968,293.15704345703125,297.1499938964844,293.1499938964844,0.1505979001522064,-3349.584716796875,304.1497497558594,0.9346203207969666,0.2244637012481689,0.2130586951971054,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541482917964,-2057.229736328125,298.6058959960937,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945336818695,0.801787257194519,0.801787257194519,1.0,1.0,-0.79168301820755,0.3119070529937744,0.479775995016098,0.1800420433282852,0.0,0.0,0.105011411011219,25.123165130615234,25.0,-2.2387733459472656,-4089.96484375,62.0000114440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912172645330429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006290838122367,0.100633293390274,-4.211575742374407e-06,0.0,9.257392230210826e-05,0.0,0.0,3.8817672729492174,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520779490470886,-1427.1663818359375,304.1472473144531,0.7160021662712097,0.1003070399165153,0.0907837972044944,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838847339153,-1244.6424560546875,304.15435791015625,0.7418778538703918,0.1120639890432357,0.0791300535202026,293.1554870605469,297.1499938964844,293.1499938964844,0.1507277339696884,-3351.94287109375,304.1496276855469,0.9351806640625,0.2245998531579971,0.2131825238466262,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156571954488,-2045.5460205078125,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474907159805,0.801938533782959,0.801938533782959,1.0,1.0,-0.7916899919509888,0.3116986453533172,0.4799913167953491,0.1805962920188903,0.0,0.0,0.1045549437403678,25.097713470458984,25.0,-2.334604024887085,-4085.5029296875,61.966705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.09099593013525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426509976387,0.1004307195544242,-4.2111860238946974e-06,0.0,9.23492989386432e-05,0.0,0.0,3.873462915420532,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520779490470886,-1427.1663818359375,304.1472473144531,0.7160021662712097,0.1003070399165153,0.0907837972044944,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838847339153,-1244.6424560546875,304.15435791015625,0.7418778538703918,0.1120639890432357,0.0791300535202026,293.1554870605469,297.1499938964844,293.1499938964844,0.1507277339696884,-3351.94287109375,304.1496276855469,0.9351806640625,0.2245998531579971,0.2131825238466262,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156571954488,-2045.5460205078125,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474907159805,0.801938533782959,0.801938533782959,1.0,1.0,-0.7916899919509888,0.3116986453533172,0.4799913167953491,0.1805962920188903,0.0,0.0,0.1045549437403678,25.097713470458984,25.0,-2.334604024887085,-4085.5029296875,61.966705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.09099593013525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426509976387,0.1004307195544242,-4.2111860238946974e-06,0.0,9.23492989386432e-05,0.0,0.0,3.873462915420532,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526606775820255,-1436.9217529296875,304.147216796875,0.7177222371101379,0.1009848490357399,0.0913925692439079,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593178033828,-1233.5396728515625,304.1542663574219,0.7399516701698303,0.1110412999987602,0.078414186835289,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681029081344,-3354.483154296875,304.1495056152344,0.9356889724731444,0.2247465848922729,0.213317409157753,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776559747755,-2033.9600830078125,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103868246078,0.8020897507667542,0.8020897507667542,1.0,1.0,-0.7917155623435974,0.31156787276268,0.4801476895809173,0.1809843629598617,0.0,0.0,0.1043151244521141,25.076494216918945,25.0,-2.33609676361084,-4082.53271484375,61.9419059753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043459057807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094986081123,0.1003137081861496,-4.210930001136148e-06,0.0,9.215487079927698e-05,0.0,0.0,3.868639469146729,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526606775820255,-1436.9217529296875,304.147216796875,0.7177222371101379,0.1009848490357399,0.0913925692439079,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593178033828,-1233.5396728515625,304.1542663574219,0.7399516701698303,0.1110412999987602,0.078414186835289,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681029081344,-3354.483154296875,304.1495056152344,0.9356889724731444,0.2247465848922729,0.213317409157753,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776559747755,-2033.9600830078125,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103868246078,0.8020897507667542,0.8020897507667542,1.0,1.0,-0.7917155623435974,0.31156787276268,0.4801476895809173,0.1809843629598617,0.0,0.0,0.1043151244521141,25.076494216918945,25.0,-2.33609676361084,-4082.53271484375,61.9419059753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043459057807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094986081123,0.1003137081861496,-4.210930001136148e-06,0.0,9.215487079927698e-05,0.0,0.0,3.868639469146729,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532378926873207,-1446.6024169921875,304.1471862792969,0.7193640470504761,0.1016565561294555,0.0919967591762542,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334842741489,-1222.455322265625,304.1542358398437,0.7379826903343201,0.1100201234221458,0.077699951827526,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159075260162,-3357.149169921875,304.1494140625,0.9361460208892822,0.2249017804861068,0.2134611010551452,293.283203125,297.1499938964844,293.1499938964844,0.0055400822311639,-2022.4486083984373,298.47540283203125,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804816722869873,0.8022362589836121,0.8022362589836121,1.0,1.0,-0.7917500734329224,0.3115029036998749,0.4802471697330475,0.1812217831611633,0.0,0.0,0.1042859256267547,25.059234619140625,25.0,-2.215068817138672,-4080.97802734375,61.92377853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527340412139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767756581306,0.1002809852361679,-4.2108094930881634e-06,0.0,9.200099884765224e-05,0.0,0.0,3.867246150970459,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532378926873207,-1446.6024169921875,304.1471862792969,0.7193640470504761,0.1016565561294555,0.0919967591762542,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334842741489,-1222.455322265625,304.1542358398437,0.7379826903343201,0.1100201234221458,0.077699951827526,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159075260162,-3357.149169921875,304.1494140625,0.9361460208892822,0.2249017804861068,0.2134611010551452,293.283203125,297.1499938964844,293.1499938964844,0.0055400822311639,-2022.4486083984373,298.47540283203125,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804816722869873,0.8022362589836121,0.8022362589836121,1.0,1.0,-0.7917500734329224,0.3115029036998749,0.4802471697330475,0.1812217831611633,0.0,0.0,0.1042859256267547,25.059234619140625,25.0,-2.215068817138672,-4080.97802734375,61.92377853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527340412139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767756581306,0.1002809852361679,-4.2108094930881634e-06,0.0,9.200099884765224e-05,0.0,0.0,3.867246150970459,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538069307804107,-1456.16259765625,304.14715576171875,0.7209326028823853,0.1023201644420623,0.0925942212343216,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505711555481,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598044469952583,-1211.3629150390625,304.1542053222656,0.7359727621078491,0.1089993715286254,0.0769862979650497,293.15167236328125,297.1499938964844,293.1499938964844,0.1511681973934173,-3359.88720703125,304.1493530273437,0.936557412147522,0.2250638604164123,0.2136118710041046,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028744973242,-2010.98681640625,298.4325256347656,0.5623505711555481,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597973823547,0.80238276720047,0.80238276720047,1.0,1.0,-0.7917872071266174,0.3114909529685974,0.4802962839603424,0.1813329607248306,0.0,0.0,0.1044420599937439,25.04545783996582,25.0,-1.9706971645355225,-4080.6650390625,61.91075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905489549040794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003198102116584,0.1003240272402763,-4.210814950056374e-06,0.0,9.189567936118692e-05,0.0,0.0,3.8689393997192383,0.0,0.0,0.0,0.2697598338127136,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538069307804107,-1456.16259765625,304.14715576171875,0.7209326028823853,0.1023201644420623,0.0925942212343216,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505711555481,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598044469952583,-1211.3629150390625,304.1542053222656,0.7359727621078491,0.1089993715286254,0.0769862979650497,293.15167236328125,297.1499938964844,293.1499938964844,0.1511681973934173,-3359.88720703125,304.1493530273437,0.936557412147522,0.2250638604164123,0.2136118710041046,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028744973242,-2010.98681640625,298.4325256347656,0.5623505711555481,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597973823547,0.80238276720047,0.80238276720047,1.0,1.0,-0.7917872071266174,0.3114909529685974,0.4802962839603424,0.1813329607248306,0.0,0.0,0.1044420599937439,25.04545783996582,25.0,-1.9706971645355225,-4080.6650390625,61.91075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905489549040794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003198102116584,0.1003240272402763,-4.210814950056374e-06,0.0,9.189567936118692e-05,0.0,0.0,3.8689393997192383,0.0,0.0,0.0,0.2697598338127136,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540880411863327,-1460.8916015625,304.1471862792969,0.7216925024986267,0.1026487275958061,0.0928902104496955,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881816864014,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593884028494358,-1205.8094482421875,304.1542053222656,0.7349540591239929,0.1084889024496078,0.076629526913166,293.151123046875,297.1499938964844,293.1499938964844,0.1512453258037567,-3361.271240234375,304.1493530273437,0.93674898147583,0.2251470237970352,0.2136894613504409,293.2811279296875,297.1499938964844,293.1499938964844,0.005484377965331,-2005.2642822265625,298.41119384765625,0.5623881816864014,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.180450901389122,0.8024560213088989,0.8024560213088989,1.0,1.0,-0.7918056845664978,0.3115005195140838,0.4803051948547363,0.1813504546880722,0.0,0.0,0.10457643866539,25.03965759277344,25.0,-1.814989686012268,-4080.89013671875,61.90570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.09051563590765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003647446632385,0.1003689542412757,-4.210858151054708e-06,0.0,9.18618679861538e-05,0.0,0.0,3.870741605758667,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543666370213031,-1465.5823974609375,304.1471862792969,0.7224372625350952,0.1029750630259513,0.0931841731071472,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589712373912334,-1200.2498779296875,304.1541748046875,0.7339268326759338,0.1079785898327827,0.0762727707624435,293.150634765625,297.1499938964844,293.1499938964844,0.1513228416442871,-3362.659423828125,304.1493225097656,0.936932384967804,0.2252315580844879,0.2137683629989624,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659582674503,-1999.5484619140625,298.3899230957031,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804431825876236,0.8025274872779846,0.8025274872779846,1.0,1.0,-0.79182368516922,0.311517983675003,0.4803056716918945,0.1813475489616394,0.0,0.0,0.104742981493473,25.03452110290528,25.0,-1.6373339891433716,-4081.33642578125,61.90146255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904954001307487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233434796333,0.1004275530576706,-4.21092545366264e-06,0.0,9.184132795780896e-05,0.0,0.0,3.873101711273194,0.0,0.0,0.0,0.2697747945785522,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549165457487106,-1474.852783203125,304.147216796875,0.7238876223564148,0.1036213785409927,0.0937664732336998,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581344664096832,-1189.1246337890625,304.1541748046875,0.7318524122238159,0.1069596782326698,0.0755602046847343,293.1496887207031,297.1499938964844,293.1499938964844,0.1514785438776016,-3365.4423828125,304.1492919921875,0.9372808337211608,0.2254044115543365,0.2139299362897873,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292930290102,-1988.1190185546875,298.34765625,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307103157043,0.8026703596115112,0.8026703596115112,1.0,1.0,-0.7918591499328613,0.3115720748901367,0.4802870750427246,0.1812942922115326,0.0,0.0,0.1051474213600158,25.025842666625977,25.0,-1.241657018661499,-4082.75390625,61.89507293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.090492308139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719229578971,0.1005761325359344,-4.211119176034117e-06,0.0,9.183819202007726e-05,0.0,0.0,3.879107713699341,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549165457487106,-1474.852783203125,304.147216796875,0.7238876223564148,0.1036213785409927,0.0937664732336998,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581344664096832,-1189.1246337890625,304.1541748046875,0.7318524122238159,0.1069596782326698,0.0755602046847343,293.1496887207031,297.1499938964844,293.1499938964844,0.1514785438776016,-3365.4423828125,304.1492919921875,0.9372808337211608,0.2254044115543365,0.2139299362897873,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292930290102,-1988.1190185546875,298.34765625,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307103157043,0.8026703596115112,0.8026703596115112,1.0,1.0,-0.7918591499328613,0.3115720748901367,0.4802870750427246,0.1812942922115326,0.0,0.0,0.1051474213600158,25.025842666625977,25.0,-1.241657018661499,-4082.75390625,61.89507293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.090492308139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719229578971,0.1005761325359344,-4.211119176034117e-06,0.0,9.183819202007726e-05,0.0,0.0,3.879107713699341,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554568395018577,-1483.9765625,304.1472473144531,0.7252922058105469,0.1042594090104103,0.0943413600325584,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572970993816852,-1178.02734375,304.1541748046875,0.7297601103782654,0.1059471815824508,0.0748511329293251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516349166631698,-3368.230224609375,304.1492614746094,0.937610685825348,0.2255821526050567,0.2140963077545166,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928699344396,-1976.69677734375,298.3056335449219,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804215908050537,0.8028132319450378,0.8028132319450378,1.0,1.0,-0.7918963432312012,0.3116487860679626,0.4802475571632385,0.1811879426240921,0.0,0.0,0.1056175082921981,25.01884651184082,25.0,-0.8513404726982117,-4084.717041015625,61.89121627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090536743402481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503271102905,0.1007545366883277,-4.21137201556121e-06,0.0,9.188328840536995e-05,0.0,0.0,3.8863391876220703,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554568395018577,-1483.9765625,304.1472473144531,0.7252922058105469,0.1042594090104103,0.0943413600325584,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572970993816852,-1178.02734375,304.1541748046875,0.7297601103782654,0.1059471815824508,0.0748511329293251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516349166631698,-3368.230224609375,304.1492614746094,0.937610685825348,0.2255821526050567,0.2140963077545166,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928699344396,-1976.69677734375,298.3056335449219,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804215908050537,0.8028132319450378,0.8028132319450378,1.0,1.0,-0.7918963432312012,0.3116487860679626,0.4802475571632385,0.1811879426240921,0.0,0.0,0.1056175082921981,25.01884651184082,25.0,-0.8513404726982117,-4084.717041015625,61.89121627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090536743402481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503271102905,0.1007545366883277,-4.21137201556121e-06,0.0,9.188328840536995e-05,0.0,0.0,3.8863391876220703,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559876635670661,-1492.956298828125,304.14727783203125,0.7266577482223511,0.1048888638615608,0.0949087217450141,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564656741917133,-1167.0447998046875,304.1541748046875,0.7276679277420044,0.1049495562911033,0.0741508528590202,293.1481018066406,297.1499938964844,293.1499938964844,0.151792287826538,-3371.029296875,304.1492614746094,0.937929630279541,0.2257645279169082,0.2142671942710876,293.277099609375,297.1499938964844,293.1499938964844,0.005356672219932,-1965.2811279296875,298.263916015625,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153472185135,0.8029534816741943,0.8029534816741943,1.0,1.0,-0.7919410467147827,0.3117469251155853,0.4801941514015198,0.1810382157564163,0.0,0.0,0.106124423444271,25.012939453125,25.0,-0.5227120518684387,-4087.095703125,61.889949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.090623490512371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463220834732,0.1009505316615104,-4.211662144371076e-06,0.0,9.197132021654396e-05,0.0,0.0,3.894297122955322,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559876635670661,-1492.956298828125,304.14727783203125,0.7266577482223511,0.1048888638615608,0.0949087217450141,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564656741917133,-1167.0447998046875,304.1541748046875,0.7276679277420044,0.1049495562911033,0.0741508528590202,293.1481018066406,297.1499938964844,293.1499938964844,0.151792287826538,-3371.029296875,304.1492614746094,0.937929630279541,0.2257645279169082,0.2142671942710876,293.277099609375,297.1499938964844,293.1499938964844,0.005356672219932,-1965.2811279296875,298.263916015625,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153472185135,0.8029534816741943,0.8029534816741943,1.0,1.0,-0.7919410467147827,0.3117469251155853,0.4801941514015198,0.1810382157564163,0.0,0.0,0.106124423444271,25.012939453125,25.0,-0.5227120518684387,-4087.095703125,61.889949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.090623490512371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463220834732,0.1009505316615104,-4.211662144371076e-06,0.0,9.197132021654396e-05,0.0,0.0,3.894297122955322,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565084479749202,-1501.7822265625,304.1473083496094,0.7279885411262512,0.105508804321289,0.0954676121473312,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556504726409912,-1156.3123779296875,304.1541442871094,0.725602924823761,0.1039797291159629,0.0734676942229271,293.1474304199219,297.1499938964844,293.1499938964844,0.1519509702920913,-3373.847412109375,304.14923095703125,0.938244879245758,0.2259512096643448,0.2144423276185989,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207194432616,-1953.88330078125,298.222412109375,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118007421493,0.803093671798706,0.803093671798706,1.0,1.0,-0.792001485824585,0.3118665516376495,0.4801349341869354,0.1808558851480484,0.0,0.0,0.1066477820277214,25.0075798034668,25.0,-0.274985671043396,-4089.82763671875,61.89176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907462984323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511906981468,0.101155400276184,-4.211974555801135e-06,0.0,9.209595737047492e-05,0.0,0.0,3.9026248455047607,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565084479749202,-1501.7822265625,304.1473083496094,0.7279885411262512,0.105508804321289,0.0954676121473312,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556504726409912,-1156.3123779296875,304.1541442871094,0.725602924823761,0.1039797291159629,0.0734676942229271,293.1474304199219,297.1499938964844,293.1499938964844,0.1519509702920913,-3373.847412109375,304.14923095703125,0.938244879245758,0.2259512096643448,0.2144423276185989,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207194432616,-1953.88330078125,298.222412109375,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118007421493,0.803093671798706,0.803093671798706,1.0,1.0,-0.792001485824585,0.3118665516376495,0.4801349341869354,0.1808558851480484,0.0,0.0,0.1066477820277214,25.0075798034668,25.0,-0.274985671043396,-4089.82763671875,61.89176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907462984323501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511906981468,0.101155400276184,-4.211974555801135e-06,0.0,9.209595737047492e-05,0.0,0.0,3.9026248455047607,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567655824124813,-1506.1461181640625,304.1473388671875,0.7286445498466492,0.1058158203959465,0.0957442820072174,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625355243682861,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552529469132423,-1151.092041015625,304.15411376953125,0.7245916724205017,0.1035111770033836,0.0731357410550117,293.1471252441406,297.1499938964844,293.1499938964844,0.1520309150218963,-3375.26611328125,304.14923095703125,0.9384042024612428,0.2260459959506988,0.2145312577486038,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028259426355,-1948.1903076171875,298.20172119140625,0.5625355243682861,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.180411010980606,0.8031638264656067,0.8031638264656067,1.0,1.0,-0.7920415997505188,0.3119350671768188,0.4801065623760223,0.1807561069726944,0.0,0.0,0.1069108322262764,25.004846572875977,25.0,-0.181582435965538,-4091.307861328125,61.89408874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908176451921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101254791021347,0.1012590005993843,-4.212134172121296e-06,0.0,9.216836770065127e-05,0.0,0.0,3.9068386554718018,0.0,0.0,0.0,0.2699014246463775,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570208057761192,-1510.48193359375,304.1473388671875,0.7292969226837158,0.106121227145195,0.0960193201899528,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562543511390686,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548672825098037,-1146.0362548828125,304.154052734375,0.723609447479248,0.1030610352754592,0.0728144645690918,293.1468200683594,297.1499938964844,293.1499938964844,0.1521114856004715,-3376.6953125,304.14923095703125,0.938568115234375,0.2261420637369156,0.2146212309598922,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849915809929,-1942.5032958984373,298.1810913085937,0.562543511390686,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.1804109811782837,0.8032328486442566,0.8032328486442566,1.0,1.0,-0.7920937538146973,0.3120110034942627,0.4800827205181122,0.1806531995534896,0.0,0.0,0.1071737855672836,25.001832962036133,25.0,-0.1125712618231773,-4092.869384765625,61.89781951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908943191170692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013585776090622,0.1013627871870994,-4.2122951526835095e-06,0.0,9.224617679137737e-05,0.0,0.0,3.9110615253448486,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.05752669647336,-1519.0894775390625,304.1473999023437,0.7306010723114014,0.1067280992865562,0.0965654775500297,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.054151713848114,-1136.680419921875,304.1539001464844,0.7217910885810852,0.1022375151515007,0.0722204372286796,293.146240234375,297.1499938964844,293.1499938964844,0.152275949716568,-3379.6123046875,304.1492004394531,0.938922643661499,0.2263388782739639,0.2148052603006363,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495077252388,-1931.153564453125,298.13995361328125,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804139763116836,0.8033708930015564,0.8033708930015564,1.0,1.0,-0.7922558188438416,0.3121932744979858,0.4800625443458557,0.1804467439651489,0.0,0.0,0.1077017113566398,24.994102478027344,25.0,-0.06144904717803,-4096.28955078125,61.91163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595655441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015668883919715,0.1015710979700088,-4.212618932797341e-06,0.0,9.241388033842668e-05,0.0,0.0,3.919539213180542,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.05752669647336,-1519.0894775390625,304.1473999023437,0.7306010723114014,0.1067280992865562,0.0965654775500297,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.054151713848114,-1136.680419921875,304.1539001464844,0.7217910885810852,0.1022375151515007,0.0722204372286796,293.146240234375,297.1499938964844,293.1499938964844,0.152275949716568,-3379.6123046875,304.1492004394531,0.938922643661499,0.2263388782739639,0.2148052603006363,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495077252388,-1931.153564453125,298.13995361328125,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804139763116836,0.8033708930015564,0.8033708930015564,1.0,1.0,-0.7922558188438416,0.3121932744979858,0.4800625443458557,0.1804467439651489,0.0,0.0,0.1077017113566398,24.994102478027344,25.0,-0.06144904717803,-4096.28955078125,61.91163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595655441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015668883919715,0.1015710979700088,-4.212618932797341e-06,0.0,9.241388033842668e-05,0.0,0.0,3.919539213180542,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580272637307643,-1527.6246337890625,304.1474304199219,0.7319090366363525,0.1073293983936309,0.0971067920327186,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230711102485,-1128.4892578125,304.1536560058594,0.7202038764953613,0.1015234366059303,0.0717006996273994,293.1457214355469,297.1499938964844,293.1499938964844,0.1524455994367599,-3382.6220703125,304.1492004394531,0.9393173456192015,0.2265412956476211,0.2149946689605713,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143041975796,-1919.852294921875,298.0989685058594,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.180421844124794,0.803508996963501,0.803508996963501,1.0,1.0,-0.7925068140029907,0.3124181032180786,0.4800887405872345,0.1802495867013931,0.0,0.0,0.1082412302494049,24.98388290405273,25.0,-0.1105648353695869,-4100.16259765625,61.93538665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343263626098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101778969168663,0.1017831787467002,-4.212945896142628e-06,0.0,9.259124635718764e-05,0.0,0.0,3.928170680999756,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580272637307643,-1527.6246337890625,304.1474304199219,0.7319090366363525,0.1073293983936309,0.0971067920327186,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230711102485,-1128.4892578125,304.1536560058594,0.7202038764953613,0.1015234366059303,0.0717006996273994,293.1457214355469,297.1499938964844,293.1499938964844,0.1524455994367599,-3382.6220703125,304.1492004394531,0.9393173456192015,0.2265412956476211,0.2149946689605713,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143041975796,-1919.852294921875,298.0989685058594,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.180421844124794,0.803508996963501,0.803508996963501,1.0,1.0,-0.7925068140029907,0.3124181032180786,0.4800887405872345,0.1802495867013931,0.0,0.0,0.1082412302494049,24.98388290405273,25.0,-0.1105648353695869,-4100.16259765625,61.93538665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343263626098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101778969168663,0.1017831787467002,-4.212945896142628e-06,0.0,9.259124635718764e-05,0.0,0.0,3.928170680999756,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
