time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585208497941494,-1536.0604248046875,304.1474609375,0.7332225441932678,0.1079213619232177,0.0976404324173927,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.052999522536993,-1121.6922607421875,304.1533203125,0.718905508518219,0.1009465828537941,0.0712690725922584,293.1452331542969,297.1499938964844,293.1499938964844,0.1526208817958831,-3385.73486328125,304.149169921875,0.9397608637809752,0.2267470210790634,0.2151877284049987,293.2728881835937,297.1499938964844,293.1499938964844,0.005179357714951,-1908.6031494140625,298.05810546875,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804359555244445,0.8036440014839172,0.8036440014839172,1.0,1.0,-0.7928575277328491,0.312665045261383,0.4801925122737884,0.1801247000694275,0.0,0.0,0.1088201701641082,24.97127342224121,25.0,-0.4741749167442322,-4104.89208984375,61.97081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914133936166763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020027548074722,0.1020069643855094,-4.213284228171688e-06,0.0,9.277297795051707e-05,0.0,0.0,3.937273979187012,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585208497941494,-1536.0604248046875,304.1474609375,0.7332225441932678,0.1079213619232177,0.0976404324173927,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.052999522536993,-1121.6922607421875,304.1533203125,0.718905508518219,0.1009465828537941,0.0712690725922584,293.1452331542969,297.1499938964844,293.1499938964844,0.1526208817958831,-3385.73486328125,304.149169921875,0.9397608637809752,0.2267470210790634,0.2151877284049987,293.2728881835937,297.1499938964844,293.1499938964844,0.005179357714951,-1908.6031494140625,298.05810546875,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804359555244445,0.8036440014839172,0.8036440014839172,1.0,1.0,-0.7928575277328491,0.312665045261383,0.4801925122737884,0.1801247000694275,0.0,0.0,0.1088201701641082,24.97127342224121,25.0,-0.4741749167442322,-4104.89208984375,61.97081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914133936166763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020027548074722,0.1020069643855094,-4.213284228171688e-06,0.0,9.277297795051707e-05,0.0,0.0,3.937273979187012,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590100772678852,-1544.4490966796875,304.1474914550781,0.7345682382583618,0.108504332602024,0.0981651321053505,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628263354301453,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526569187641143,-1117.2789306640625,304.1527709960937,0.7181270122528076,0.1006103456020355,0.0709856674075126,293.1448059082031,297.1499938964844,293.1499938964844,0.1528086066246032,-3389.083740234375,304.1491394042969,0.9402955770492554,0.226955771446228,0.2153829485177993,293.27215576171875,297.1499938964844,293.1499938964844,0.005144890397787,-1897.52197265625,298.0170593261719,0.5628263354301453,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586052894592,0.8037790656089783,0.8037790656089783,1.0,1.0,-0.793375551700592,0.3129373490810394,0.4804382026195526,0.1801510006189346,0.0,0.0,0.109575442969799,24.95359992980957,25.0,-1.5701897144317627,-4111.46826171875,62.024444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915945395827293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022792011499404,0.1022834181785583,-4.213666670693783e-06,0.0,9.295681229559705e-05,0.0,0.0,3.948490619659424,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590100772678852,-1544.4490966796875,304.1474914550781,0.7345682382583618,0.108504332602024,0.0981651321053505,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628263354301453,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526569187641143,-1117.2789306640625,304.1527709960937,0.7181270122528076,0.1006103456020355,0.0709856674075126,293.1448059082031,297.1499938964844,293.1499938964844,0.1528086066246032,-3389.083740234375,304.1491394042969,0.9402955770492554,0.226955771446228,0.2153829485177993,293.27215576171875,297.1499938964844,293.1499938964844,0.005144890397787,-1897.52197265625,298.0170593261719,0.5628263354301453,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586052894592,0.8037790656089783,0.8037790656089783,1.0,1.0,-0.793375551700592,0.3129373490810394,0.4804382026195526,0.1801510006189346,0.0,0.0,0.109575442969799,24.95359992980957,25.0,-1.5701897144317627,-4111.46826171875,62.024444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915945395827293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022792011499404,0.1022834181785583,-4.213666670693783e-06,0.0,9.295681229559705e-05,0.0,0.0,3.948490619659424,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592545308172702,-1548.6524658203125,304.1474914550781,0.7352622151374817,0.1087938100099563,0.0984250977635383,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629187226295471,0.050000000745058,0.0481523238122463,293.1839904785156,297.1499938964844,293.1499938964844,0.0525780655443668,-1116.28466796875,304.15240478515625,0.7180068492889404,0.1005545929074287,0.0709193646907806,293.14459228515625,297.1499938964844,293.1499938964844,0.1529091149568557,-3390.884033203125,304.14910888671875,0.940608561038971,0.2270624488592147,0.2154821902513504,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278625614941,-1892.0595703125,297.9964599609375,0.5629187226295471,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804743558168411,0.8038465976715088,0.8038465976715088,1.0,1.0,-0.7937229871749878,0.3130953907966614,0.4806275963783264,0.1802233904600143,0.0,0.0,0.1100743189454078,24.942052841186523,25.0,-2.220964193344116,-4115.85400390625,62.06084060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0916871502995491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024599224328994,0.1024641320109367,-4.213903594063595e-06,0.0,9.305080311605708e-05,0.0,0.0,3.955812692642212,0.0,0.0,0.0,0.2700861990451813,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594992637634277,-1552.8677978515625,304.14752197265625,0.7359713912010193,0.1090827286243438,0.0986842140555381,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630283355712891,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525603219866752,-1116.0897216796875,304.1520080566406,0.7180654406547546,0.1005712747573852,0.0709029659628868,293.1443786621094,297.1499938964844,293.1499938964844,0.1530138701200485,-3392.763427734375,304.1490783691406,0.9409513473510742,0.2271712273359298,0.2155830264091491,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109492778778,-1886.638671875,297.975830078125,0.5630283355712891,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.180493414402008,0.8039120435714722,0.8039120435714722,1.0,1.0,-0.7941303849220276,0.3132691085338592,0.4808612465858459,0.1803334951400756,0.0,0.0,0.1106653437018394,24.92881965637207,25.0,-2.8445041179656982,-4121.0576171875,62.10396194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917825400829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026753485202789,0.1026795655488967,-4.214184173179092e-06,0.0,9.314760973211378e-05,0.0,0.0,3.964541435241699,0.0,0.0,0.0,0.2701185941696167,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599902719259262,-1561.345458984375,304.14752197265625,0.7374399304389954,0.109660118818283,0.0992012694478035,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527229607105255,-1118.287841796875,304.15106201171875,0.7187583446502686,0.1008377149701118,0.0710323229432106,293.1439819335937,297.1499938964844,293.1499938964844,0.1532367169857025,-3396.76904296875,304.1490173339844,0.9417306184768676,0.227397009730339,0.2157915830612182,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775334239006,-1875.9371337890625,297.9345092773437,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436015129089,0.8040429949760437,0.8040429949760437,1.0,1.0,-0.7951443791389465,0.3136747181415558,0.4814696609973907,0.1806657165288925,0.0,0.0,0.1121750697493553,24.897340774536133,25.0,-3.880925893783569,-4134.2705078125,62.21335983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919891521334648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336205244064,0.1032378375530242,-4.214920863887528e-06,0.0,9.335729555459692e-05,0.0,0.0,3.987179756164551,0.0,0.0,0.0,0.2702027559280395,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599902719259262,-1561.345458984375,304.14752197265625,0.7374399304389954,0.109660118818283,0.0992012694478035,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527229607105255,-1118.287841796875,304.15106201171875,0.7187583446502686,0.1008377149701118,0.0710323229432106,293.1439819335937,297.1499938964844,293.1499938964844,0.1532367169857025,-3396.76904296875,304.1490173339844,0.9417306184768676,0.227397009730339,0.2157915830612182,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775334239006,-1875.9371337890625,297.9345092773437,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436015129089,0.8040429949760437,0.8040429949760437,1.0,1.0,-0.7951443791389465,0.3136747181415558,0.4814696609973907,0.1806657165288925,0.0,0.0,0.1121750697493553,24.897340774536133,25.0,-3.880925893783569,-4134.2705078125,62.21335983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919891521334648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336205244064,0.1032378375530242,-4.214920863887528e-06,0.0,9.335729555459692e-05,0.0,0.0,3.987179756164551,0.0,0.0,0.0,0.2702027559280395,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.06048334389925,-1569.8826904296875,304.14752197265625,0.7389727830886841,0.1102384552359581,0.0997183918952941,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531419590115547,-1123.8363037109375,304.1500244140625,0.7201839089393616,0.101404882967472,0.0713725239038467,293.1435546875,297.1499938964844,293.1499938964844,0.1534758061170578,-3401.0703125,304.1489562988281,0.9426255226135254,0.2276356369256973,0.2160112708806991,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446195527911,-1865.3912353515625,297.8933410644531,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806116849184036,0.8041738867759705,0.8041738867759705,1.0,1.0,-0.7964221835136414,0.3141619563102722,0.4822602272033691,0.1811352372169494,0.0,0.0,0.1141440272331237,24.860218048095703,25.0,-4.541103839874268,-4151.3544921875,62.35490036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922299623489379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039769574999809,0.1039811745285987,-4.2159281292697415e-06,0.0,9.360168769489974e-05,0.0,0.0,4.017369270324707,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.06048334389925,-1569.8826904296875,304.14752197265625,0.7389727830886841,0.1102384552359581,0.0997183918952941,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531419590115547,-1123.8363037109375,304.1500244140625,0.7201839089393616,0.101404882967472,0.0713725239038467,293.1435546875,297.1499938964844,293.1499938964844,0.1534758061170578,-3401.0703125,304.1489562988281,0.9426255226135254,0.2276356369256973,0.2160112708806991,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446195527911,-1865.3912353515625,297.8933410644531,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806116849184036,0.8041738867759705,0.8041738867759705,1.0,1.0,-0.7964221835136414,0.3141619563102722,0.4822602272033691,0.1811352372169494,0.0,0.0,0.1141440272331237,24.860218048095703,25.0,-4.541103839874268,-4151.3544921875,62.35490036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922299623489379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039769574999809,0.1039811745285987,-4.2159281292697415e-06,0.0,9.360168769489974e-05,0.0,0.0,4.017369270324707,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609780773520469,-1578.468994140625,304.14752197265625,0.7405663132667542,0.1108191162347793,0.100236989557743,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538127087056636,-1132.6854248046875,304.1488952636719,0.7223074436187744,0.1022669151425361,0.0719214752316474,293.1430969238281,297.1499938964844,293.1499938964844,0.1537296026945114,-3405.6337890625,304.1488647460937,0.9436258673667908,0.2278894186019897,0.2162444591522216,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121368840336,-1854.9603271484373,297.8524475097656,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807002574205398,0.8042991757392883,0.8042991757392883,1.0,1.0,-0.7979661226272583,0.3147377967834472,0.4832283556461334,0.1817271709442138,0.0,0.0,0.1165905371308326,24.818641662597656,25.0,-4.785061836242676,-4172.4404296875,62.5307502746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925240293145179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209162592887,0.1049251332879066,-4.217244622850558e-06,0.0,9.39001256483607e-05,0.0,0.0,4.055779457092285,0.0,0.0,0.0,0.270459234714508,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609780773520469,-1578.468994140625,304.14752197265625,0.7405663132667542,0.1108191162347793,0.100236989557743,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538127087056636,-1132.6854248046875,304.1488952636719,0.7223074436187744,0.1022669151425361,0.0719214752316474,293.1430969238281,297.1499938964844,293.1499938964844,0.1537296026945114,-3405.6337890625,304.1488647460937,0.9436258673667908,0.2278894186019897,0.2162444591522216,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121368840336,-1854.9603271484373,297.8524475097656,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807002574205398,0.8042991757392883,0.8042991757392883,1.0,1.0,-0.7979661226272583,0.3147377967834472,0.4832283556461334,0.1817271709442138,0.0,0.0,0.1165905371308326,24.818641662597656,25.0,-4.785061836242676,-4172.4404296875,62.5307502746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925240293145179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209162592887,0.1049251332879066,-4.217244622850558e-06,0.0,9.39001256483607e-05,0.0,0.0,4.055779457092285,0.0,0.0,0.0,0.270459234714508,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614738017320632,-1587.08984375,304.14752197265625,0.7422126531600952,0.1114028096199035,0.1007579341530799,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547155663371086,-1144.598876953125,304.14776611328125,0.7250529527664185,0.1034034639596939,0.0726651400327682,293.14263916015625,297.1499938964844,293.1499938964844,0.1539961248636245,-3410.41943359375,304.1488037109375,0.9447155594825744,0.2281595021486282,0.2164925187826156,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800942651927,-1844.6324462890625,297.8119812011719,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808106303215026,0.8044244647026062,0.8044244647026062,1.0,1.0,-0.7997626662254333,0.3154036104679107,0.4843590259552002,0.1824224293231964,0.0,0.0,0.1194872185587883,24.77403259277344,25.0,-4.71347713470459,-4197.3525390625,62.741024017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928893312811851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060620695352554,0.1060662865638732,-4.218878530082293e-06,0.0,9.42708647926338e-05,0.0,0.0,4.102309226989746,0.0,0.0,0.0,0.2706340551376343,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614738017320632,-1587.08984375,304.14752197265625,0.7422126531600952,0.1114028096199035,0.1007579341530799,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547155663371086,-1144.598876953125,304.14776611328125,0.7250529527664185,0.1034034639596939,0.0726651400327682,293.14263916015625,297.1499938964844,293.1499938964844,0.1539961248636245,-3410.41943359375,304.1488037109375,0.9447155594825744,0.2281595021486282,0.2164925187826156,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800942651927,-1844.6324462890625,297.8119812011719,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808106303215026,0.8044244647026062,0.8044244647026062,1.0,1.0,-0.7997626662254333,0.3154036104679107,0.4843590259552002,0.1824224293231964,0.0,0.0,0.1194872185587883,24.77403259277344,25.0,-4.71347713470459,-4197.3525390625,62.741024017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928893312811851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060620695352554,0.1060662865638732,-4.218878530082293e-06,0.0,9.42708647926338e-05,0.0,0.0,4.102309226989746,0.0,0.0,0.0,0.2706340551376343,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617218762636184,-1591.4097900390625,304.14752197265625,0.7430534362792969,0.1116959154605865,0.1010194420814514,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646800994873047,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552500672638416,-1151.6614990234375,304.147216796875,0.7266431450843811,0.1040705516934394,0.0731074064970016,293.14239501953125,297.1499938964844,293.1499938964844,0.1541338562965393,-3412.8896484375,304.1487731933594,0.945289671421051,0.2283010184764862,0.2166225165128708,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642324447631,-1839.5025634765625,297.7919311523437,0.5646800994873047,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808744370937347,0.8044871091842651,0.8044871091842651,1.0,1.0,-0.8007532954216003,0.3157714605331421,0.4849818348884582,0.1828030943870544,0.0,0.0,0.1210969910025596,24.750953674316406,25.0,-4.590189933776856,-4211.20849609375,62.85930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931043699383735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067058369517326,0.1067100539803505,-4.219815309625119e-06,0.0,9.448909986531362e-05,0.0,0.0,4.12860107421875,0.0,0.0,0.0,0.2707330584526062,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619699880480766,-1595.7340087890625,304.14752197265625,0.7439039945602417,0.1119898557662963,0.1012816354632377,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649154186248779,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.055833414196968,-1159.38134765625,304.14666748046875,0.728359580039978,0.1047964617609977,0.0735916346311569,293.14215087890625,297.1499938964844,293.1499938964844,0.1542742252349853,-3415.40478515625,304.14874267578125,0.9458796977996826,0.2284466922283172,0.2167563438415527,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484609626233,-1834.3896484375,297.7720031738281,0.5649154186248779,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809438019990921,0.8045443296432495,0.8045443296432495,1.0,1.0,-0.801799476146698,0.3161608576774597,0.4856386184692383,0.1832011491060257,0.0,0.0,0.1228015646338462,24.72757911682129,25.0,-4.425851821899414,-4225.919921875,62.985782623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933421179652214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073943227529525,0.107398547232151,-4.220827122480841e-06,0.0,9.473037789575756e-05,0.0,0.0,4.156750679016113,0.0,0.0,0.0,0.2708391547203064,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624661296606063,-1604.3916015625,304.14752197265625,0.7456313967704773,0.1125802099704742,0.1018082052469253,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571426413953304,-1176.7581787109375,304.1455993652344,0.7321611046791077,0.1064210906624794,0.0746838524937629,293.1416320800781,297.1499938964844,293.1499938964844,0.1545629203319549,-3420.5693359375,304.148681640625,0.9471020102500916,0.228751078248024,0.2170362472534179,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171992577612,-1824.214599609375,297.73260498046875,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999065637588,0.804658830165863,0.804658830165863,1.0,1.0,-0.8040570020675659,0.317008227109909,0.4870487451553345,0.1840416491031646,0.0,0.0,0.1264836639165878,24.680419921875,25.0,-4.011054039001465,-4257.888671875,63.26393508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938941165804863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108904168009758,0.1089083924889564,-4.223076757625677e-06,0.0,9.52905902522616e-05,0.0,0.0,4.218595027923584,0.0,0.0,0.0,0.2710726857185364,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624661296606063,-1604.3916015625,304.14752197265625,0.7456313967704773,0.1125802099704742,0.1018082052469253,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571426413953304,-1176.7581787109375,304.1455993652344,0.7321611046791077,0.1064210906624794,0.0746838524937629,293.1416320800781,297.1499938964844,293.1499938964844,0.1545629203319549,-3420.5693359375,304.148681640625,0.9471020102500916,0.228751078248024,0.2170362472534179,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171992577612,-1824.214599609375,297.73260498046875,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999065637588,0.804658830165863,0.804658830165863,1.0,1.0,-0.8040570020675659,0.317008227109909,0.4870487451553345,0.1840416491031646,0.0,0.0,0.1264836639165878,24.680419921875,25.0,-4.011054039001465,-4257.888671875,63.26393508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938941165804863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108904168009758,0.1089083924889564,-4.223076757625677e-06,0.0,9.52905902522616e-05,0.0,0.0,4.218595027923584,0.0,0.0,0.0,0.2710726857185364,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629617646336555,-1613.053466796875,304.14752197265625,0.7473855018615723,0.1131736040115356,0.1023375168442726,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586231686174869,-1196.5029296875,304.14459228515625,0.7364113926887512,0.1082563027739524,0.0759276002645492,293.1410827636719,297.1499938964844,293.1499938964844,0.1548616737127304,-3425.9033203125,304.14862060546875,0.9483672380447388,0.2290727645158767,0.2173324674367904,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863063566386,-1814.1051025390625,297.6937866210937,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812791526317596,0.8047732710838318,0.8047732710838318,1.0,1.0,-0.8065187335014343,0.3179471790790558,0.4885715246200561,0.1849211305379867,0.0,0.0,0.130489632487297,24.63354110717773,25.0,-3.5272066593170166,-4293.083984375,63.57466506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945546627044677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105799823999404,0.1105842068791389,-4.225614702590974e-06,0.0,9.5960967883002e-05,0.0,0.0,4.287411689758301,0.0,0.0,0.0,0.2713330686092376,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629617646336555,-1613.053466796875,304.14752197265625,0.7473855018615723,0.1131736040115356,0.1023375168442726,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586231686174869,-1196.5029296875,304.14459228515625,0.7364113926887512,0.1082563027739524,0.0759276002645492,293.1410827636719,297.1499938964844,293.1499938964844,0.1548616737127304,-3425.9033203125,304.14862060546875,0.9483672380447388,0.2290727645158767,0.2173324674367904,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863063566386,-1814.1051025390625,297.6937866210937,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812791526317596,0.8047732710838318,0.8047732710838318,1.0,1.0,-0.8065187335014343,0.3179471790790558,0.4885715246200561,0.1849211305379867,0.0,0.0,0.130489632487297,24.63354110717773,25.0,-3.5272066593170166,-4293.083984375,63.57466506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945546627044677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105799823999404,0.1105842068791389,-4.225614702590974e-06,0.0,9.5960967883002e-05,0.0,0.0,4.287411689758301,0.0,0.0,0.0,0.2713330686092376,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634563565254211,-1621.71044921875,304.14752197265625,0.749154806137085,0.1137692257761955,0.1028690263628959,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602474883198738,-1218.290283203125,304.1437072753906,0.7410503029823303,0.1102729737758636,0.0773022174835205,293.1405334472656,297.1499938964844,293.1499938964844,0.1551697552204132,-3431.393310546875,304.1485595703125,0.9496572017669678,0.2294107377529144,0.2176441848278045,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557445406913,-1804.0501708984373,297.655517578125,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803332090377,0.8048768043518066,0.8048768043518066,1.0,1.0,-0.8091587424278259,0.3189779222011566,0.4901807904243469,0.1858035922050476,0.0,0.0,0.1347630321979522,24.587757110595703,25.0,-3.035941362380981,-4331.2548828125,63.91549301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953241363167762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124035641551017,0.1124077886343002,-4.2284164010197856e-06,0.0,9.674188186181708e-05,0.0,0.0,4.362498760223389,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634563565254211,-1621.71044921875,304.14752197265625,0.749154806137085,0.1137692257761955,0.1028690263628959,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602474883198738,-1218.290283203125,304.1437072753906,0.7410503029823303,0.1102729737758636,0.0773022174835205,293.1405334472656,297.1499938964844,293.1499938964844,0.1551697552204132,-3431.393310546875,304.1485595703125,0.9496572017669678,0.2294107377529144,0.2176441848278045,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557445406913,-1804.0501708984373,297.655517578125,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803332090377,0.8048768043518066,0.8048768043518066,1.0,1.0,-0.8091587424278259,0.3189779222011566,0.4901807904243469,0.1858035922050476,0.0,0.0,0.1347630321979522,24.587757110595703,25.0,-3.035941362380981,-4331.2548828125,63.91549301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953241363167762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124035641551017,0.1124077886343002,-4.2284164010197856e-06,0.0,9.674188186181708e-05,0.0,0.0,4.362498760223389,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639490708708763,-1630.34765625,304.14752197265625,0.7509267926216125,0.1143657192587852,0.1034017354249954,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967132806777,-1241.9046630859375,304.14288330078125,0.7460399270057678,0.1124508529901504,0.0787938982248306,293.1399841308594,297.1499938964844,293.1499938964844,0.1554868519306183,-3437.033935546875,304.1485290527344,0.9509549736976624,0.2297642529010772,0.217970922589302,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255301080644,-1794.0576171875,297.6177978515625,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817030161619186,0.8049803972244263,0.8049803972244263,1.0,1.0,-0.8119590282440186,0.3201065361499786,0.4918524920940399,0.1866537928581237,0.0,0.0,0.1392668634653091,24.54381561279297,25.0,-2.568427085876465,-4372.3115234375,64.28506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962039232254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114364355802536,0.114368587732315,-4.231468210491585e-06,0.0,9.76347510004416e-05,0.0,0.0,4.443467617034912,0.0,0.0,0.0,0.2719250321388244,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639490708708763,-1630.34765625,304.14752197265625,0.7509267926216125,0.1143657192587852,0.1034017354249954,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967132806777,-1241.9046630859375,304.14288330078125,0.7460399270057678,0.1124508529901504,0.0787938982248306,293.1399841308594,297.1499938964844,293.1499938964844,0.1554868519306183,-3437.033935546875,304.1485290527344,0.9509549736976624,0.2297642529010772,0.217970922589302,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255301080644,-1794.0576171875,297.6177978515625,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817030161619186,0.8049803972244263,0.8049803972244263,1.0,1.0,-0.8119590282440186,0.3201065361499786,0.4918524920940399,0.1866537928581237,0.0,0.0,0.1392668634653091,24.54381561279297,25.0,-2.568427085876465,-4372.3115234375,64.28506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962039232254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114364355802536,0.114368587732315,-4.231468210491585e-06,0.0,9.76347510004416e-05,0.0,0.0,4.443467617034912,0.0,0.0,0.0,0.2719250321388244,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.064194343984127,-1634.6519775390625,304.14752197265625,0.7518094182014465,0.1146637052297592,0.1036680713295936,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629114285111427,-1254.3170166015625,304.1425170898437,0.7486511468887329,0.1135929152369499,0.0795785337686538,293.1396789550781,297.1499938964844,293.1499938964844,0.1556485444307327,-3439.90673828125,304.14849853515625,0.9516013264656068,0.2299463748931884,0.2181395590305328,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105493187904,-1789.084228515625,297.59912109375,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161499023437,1.0,0.1818220764398574,0.8050321340560913,0.8050321340560913,1.0,1.0,-0.8134123086929321,0.3207084834575653,0.4927038252353668,0.1870555579662323,0.0,0.0,0.1415931135416031,24.522750854492188,25.0,-2.345921277999878,-4393.88671875,64.4799575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966841578483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153925359249115,0.1153967753052711,-4.2330830183345824e-06,0.0,9.812212374527007e-05,0.0,0.0,4.486021041870117,0.0,0.0,0.0,0.2720867693424225,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644386038184166,-1638.9417724609375,304.14752197265625,0.7526870965957642,0.1149610877037048,0.1039340570569038,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896670341492,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638487786054611,-1267.08203125,304.1421813964844,0.7513296008110046,0.1147657483816146,0.0803858116269111,293.139404296875,297.1499938964844,293.1499938964844,0.1558120846748352,-3442.81005859375,304.1484680175781,0.9522427320480348,0.2301317304372787,0.2183113843202591,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956369817256,-1784.1214599609375,297.58056640625,0.5673896670341492,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819460093975067,0.8050772547721863,0.8050772547721863,1.0,1.0,-0.8148964047431946,0.3213351666927337,0.4935612380504608,0.1874352544546127,0.0,0.0,0.1439615935087204,24.50239562988281,25.0,-2.12712025642395,-4416.1318359375,64.68109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.0971900150179863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164501905441284,0.1164544224739074,-4.23475421484909e-06,0.0,9.863550803856924e-05,0.0,0.0,4.529862880706787,0.0,0.0,0.0,0.2722535133361816,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.06492280960083,-1647.4547119140625,304.1475524902344,0.7544189691543579,0.1155524179339408,0.1044635847210884,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.06578179448843,-1293.5504150390625,304.1415710449219,0.7568612098693848,0.1171931028366088,0.0820607617497444,293.13885498046875,297.1499938964844,293.1499938964844,0.1561438739299774,-3448.692626953125,304.1484375,0.9535022974014282,0.2305110394954681,0.21866375207901,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660223208367,-1774.229248046875,297.5437927246094,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079271078109,0.8051674365997314,0.8051674365997314,1.0,1.0,-0.8179455995559692,0.3226638436317444,0.4952817559242248,0.188115119934082,0.0,0.0,0.1488057076930999,24.464187622070312,25.0,-1.694415807723999,-4462.57080078125,65.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982758700847625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186476573348045,0.1186518892645835,-4.23825804318767e-06,0.0,9.973751730285584e-05,0.0,0.0,4.621179103851318,0.0,0.0,0.0,0.2726012170314789,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.06492280960083,-1647.4547119140625,304.1475524902344,0.7544189691543579,0.1155524179339408,0.1044635847210884,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.06578179448843,-1293.5504150390625,304.1415710449219,0.7568612098693848,0.1171931028366088,0.0820607617497444,293.13885498046875,297.1499938964844,293.1499938964844,0.1561438739299774,-3448.692626953125,304.1484375,0.9535022974014282,0.2305110394954681,0.21866375207901,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660223208367,-1774.229248046875,297.5437927246094,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079271078109,0.8051674365997314,0.8051674365997314,1.0,1.0,-0.8179455995559692,0.3226638436317444,0.4952817559242248,0.188115119934082,0.0,0.0,0.1488057076930999,24.464187622070312,25.0,-1.694415807723999,-4462.57080078125,65.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982758700847625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186476573348045,0.1186518892645835,-4.23825804318767e-06,0.0,9.973751730285584e-05,0.0,0.0,4.621179103851318,0.0,0.0,0.0,0.2726012170314789,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653994381427764,-1655.8460693359375,304.1475830078125,0.7561070919036865,0.1161366626620292,0.104987695813179,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677735581994056,-1321.023681640625,304.1410522460937,0.762567937374115,0.1197069808840751,0.083800584077835,293.1383361816406,297.1499938964844,293.1499938964844,0.1564801186323166,-3454.644775390625,304.1483764648437,0.9547175168991088,0.2308993488550186,0.2190254926681518,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366535291075,-1764.3714599609375,297.5074462890625,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866235256195,0.8052576184272766,0.8052576184272766,1.0,1.0,-0.821078896522522,0.3240893185138702,0.4969895780086517,0.1886671930551529,0.0,0.0,0.153756096959114,24.429643630981445,25.0,-1.2692972421646118,-4511.40625,65.54129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994500592350959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209410056471824,0.1209452450275421,-4.2419583223818336e-06,0.0,0.0001009291663649,0.0,0.0,4.716806888580322,0.0,0.0,0.0,0.2729658782482147,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653994381427764,-1655.8460693359375,304.1475830078125,0.7561070919036865,0.1161366626620292,0.104987695813179,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677735581994056,-1321.023681640625,304.1410522460937,0.762567937374115,0.1197069808840751,0.083800584077835,293.1383361816406,297.1499938964844,293.1499938964844,0.1564801186323166,-3454.644775390625,304.1483764648437,0.9547175168991088,0.2308993488550186,0.2190254926681518,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366535291075,-1764.3714599609375,297.5074462890625,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866235256195,0.8052576184272766,0.8052576184272766,1.0,1.0,-0.821078896522522,0.3240893185138702,0.4969895780086517,0.1886671930551529,0.0,0.0,0.153756096959114,24.429643630981445,25.0,-1.2692972421646118,-4511.40625,65.54129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994500592350959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209410056471824,0.1209452450275421,-4.2419583223818336e-06,0.0,0.0001009291663649,0.0,0.0,4.716806888580322,0.0,0.0,0.0,0.2729658782482147,4.0,0.0,1.0
