time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658659115433693,-1664.0692138671875,304.1476135253906,0.7577359676361084,0.1167105212807655,0.1055035218596458,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698024556040763,-1349.2103271484375,304.1406555175781,0.768376886844635,0.1222804188728332,0.0855869129300117,293.1378479003906,297.1499938964844,293.1499938964844,0.1568183302879333,-3460.621337890625,304.1483764648437,0.9558737874031068,0.2312936186790466,0.2193938642740249,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074751928448,-1754.5303955078125,297.471435546875,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827798783779144,0.8053326606750488,0.8053326606750488,1.0,1.0,-0.8242677450180054,0.3256033062934875,0.4986644685268402,0.1890711337327957,0.0,0.0,0.1587697118520736,24.39923095703125,25.0,-0.826041042804718,-4562.3671875,65.9985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007003262639045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138665556907,0.1233181059360504,-4.245833224558737e-06,0.0,0.0001021980351652,0.0,0.0,4.816107749938965,0.0,0.0,0.0,0.2733451426029205,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658659115433693,-1664.0692138671875,304.1476135253906,0.7577359676361084,0.1167105212807655,0.1055035218596458,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698024556040763,-1349.2103271484375,304.1406555175781,0.768376886844635,0.1222804188728332,0.0855869129300117,293.1378479003906,297.1499938964844,293.1499938964844,0.1568183302879333,-3460.621337890625,304.1483764648437,0.9558737874031068,0.2312936186790466,0.2193938642740249,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074751928448,-1754.5303955078125,297.471435546875,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827798783779144,0.8053326606750488,0.8053326606750488,1.0,1.0,-0.8242677450180054,0.3256033062934875,0.4986644685268402,0.1890711337327957,0.0,0.0,0.1587697118520736,24.39923095703125,25.0,-0.826041042804718,-4562.3671875,65.9985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007003262639045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138665556907,0.1233181059360504,-4.245833224558737e-06,0.0,0.0001021980351652,0.0,0.0,4.816107749938965,0.0,0.0,0.0,0.2733451426029205,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663187727332115,-1672.061279296875,304.14764404296875,0.7592881917953491,0.1172697246074676,0.106007419526577,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689850449562073,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718504935503006,-1377.8577880859375,304.140380859375,0.7742183804512024,0.1248918920755386,0.0874040871858596,293.1374206542969,297.1499938964844,293.1499938964844,0.1571554392576217,-3466.56787109375,304.1483459472656,0.9569565057754515,0.2316906601190567,0.2197660356760025,293.2582702636719,297.1499938964844,293.1499938964844,0.004678479861468,-1744.7021484375,297.4357604980469,0.5689850449562073,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830859780311584,0.805407702922821,0.805407702922821,1.0,1.0,-0.827485978603363,0.3271970450878143,0.5002889633178711,0.18931744992733,0.0,0.0,0.1638016551733017,24.373580932617188,25.0,-0.3499887585639953,-4615.14599609375,66.4697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020171716809272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257480829954147,0.1257523298263549,-4.2498609218455385e-06,0.0,0.0001035344612319,0.0,0.0,4.918365955352783,0.0,0.0,0.0,0.2737364470958709,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663187727332115,-1672.061279296875,304.14764404296875,0.7592881917953491,0.1172697246074676,0.106007419526577,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689850449562073,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718504935503006,-1377.8577880859375,304.140380859375,0.7742183804512024,0.1248918920755386,0.0874040871858596,293.1374206542969,297.1499938964844,293.1499938964844,0.1571554392576217,-3466.56787109375,304.1483459472656,0.9569565057754515,0.2316906601190567,0.2197660356760025,293.2582702636719,297.1499938964844,293.1499938964844,0.004678479861468,-1744.7021484375,297.4357604980469,0.5689850449562073,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830859780311584,0.805407702922821,0.805407702922821,1.0,1.0,-0.827485978603363,0.3271970450878143,0.5002889633178711,0.18931744992733,0.0,0.0,0.1638016551733017,24.373580932617188,25.0,-0.3499887585639953,-4615.14599609375,66.4697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020171716809272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257480829954147,0.1257523298263549,-4.2498609218455385e-06,0.0,0.0001035344612319,0.0,0.0,4.918365955352783,0.0,0.0,0.0,0.2737364470958709,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.066539280116558,-1675.9556884765625,304.1476745605469,0.7600317001342773,0.1175427585840225,0.1062539517879486,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.569132924079895,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728751495480537,-1392.260009765625,304.1402587890625,0.777127206325531,0.1262023895978927,0.0883182883262634,293.13720703125,297.1499938964844,293.1499938964844,0.1573225408792495,-3469.51123046875,304.1483459472656,0.9574671983718872,0.2318889200687408,0.2199523746967315,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640075743198,-1739.7783203125,297.41802978515625,0.569132924079895,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832428723573684,0.8054451942443848,0.8054451942443848,1.0,1.0,-0.8290964365005493,0.328019231557846,0.5010772347450256,0.1893801987171173,0.0,0.0,0.1663088947534561,24.36259078979492,25.0,-0.1015492677688598,-4642.072265625,66.70907592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026952266693115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269809901714325,0.1269852519035339,-4.251920472597703e-06,0.0,0.0001042225994751,0.0,0.0,4.970310211181641,0.0,0.0,0.0,0.2739354372024536,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667551234364509,-1679.7694091796875,304.147705078125,0.7607499361038208,0.1178105399012565,0.1064961180090904,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692666172981262,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738959312438964,-1406.651123046875,304.1401672363281,0.7800118327140808,0.1275104582309723,0.0892322733998298,293.13702392578125,297.1499938964844,293.1499938964844,0.1574879884719848,-3472.422119140625,304.1483459472656,0.9579542875289916,0.2320862859487533,0.22013820707798,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495571732521,-1734.849365234375,297.4003601074219,0.5692666172981262,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834019273519516,0.805474579334259,0.805474579334259,1.0,1.0,-0.8307014107704163,0.3288543224334717,0.5018470883369446,0.1894022673368454,0.0,0.0,0.1688014715909958,24.352998733520508,25.0,0.1594640910625457,-4669.271484375,66.95022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033843681216239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282203048467636,0.1282245516777038,-4.254005489201518e-06,0.0,0.0001049219936248,0.0,0.0,5.022630214691162,0.0,0.0,0.0,0.2741360962390899,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671709179878234,-1687.1192626953125,304.14776611328125,0.7621027231216431,0.1183282360434532,0.1069652959704399,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759150236845016,-1435.2357177734375,304.1400756835937,0.785667896270752,0.1301055997610092,0.0910493582487106,293.1367492675781,297.1499938964844,293.1499938964844,0.1578117758035659,-3478.109375,304.1483459472656,0.9588521718978882,0.2324762791395187,0.2205063849687576,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206656843423,-1724.956298828125,297.3651428222656,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837250888347625,0.8055334091186523,0.8055334091186523,1.0,1.0,-0.8338778018951416,0.3305543065071106,0.503323495388031,0.1893292069435119,0.0,0.0,0.1737120598554611,24.338247299194336,25.0,0.7120072245597839,-4724.18994140625,67.43548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047884002327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307029277086258,0.1307071894407272,-4.258227818354499e-06,0.0,0.0001063469026121,0.0,0.0,5.127764225006104,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671709179878234,-1687.1192626953125,304.14776611328125,0.7621027231216431,0.1183282360434532,0.1069652959704399,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759150236845016,-1435.2357177734375,304.1400756835937,0.785667896270752,0.1301055997610092,0.0910493582487106,293.1367492675781,297.1499938964844,293.1499938964844,0.1578117758035659,-3478.109375,304.1483459472656,0.9588521718978882,0.2324762791395187,0.2205063849687576,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206656843423,-1724.956298828125,297.3651428222656,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837250888347625,0.8055334091186523,0.8055334091186523,1.0,1.0,-0.8338778018951416,0.3305543065071106,0.503323495388031,0.1893292069435119,0.0,0.0,0.1737120598554611,24.338247299194336,25.0,0.7120072245597839,-4724.18994140625,67.43548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047884002327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307029277086258,0.1307071894407272,-4.258227818354499e-06,0.0,0.0001063469026121,0.0,0.0,5.127764225006104,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675632357597351,-1694.05712890625,304.1478576660156,0.7633348703384399,0.1188194081187248,0.1074117124080658,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696506500244141,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.077887162566185,-1463.2943115234375,304.1401062011719,0.7911121845245361,0.1326492130756378,0.0928354561328888,293.1365051269531,297.1499938964844,293.1499938964844,0.15812349319458,-3483.5712890625,304.1483764648437,0.9596425890922546,0.2328571081161499,0.2208670973777771,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917429961264,-1715.0010986328125,297.330078125,0.5696506500244141,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524226427078,0.8055922389030457,0.8055922389030457,1.0,1.0,-0.8369832634925842,0.3322761058807373,0.5047071576118469,0.1891100108623504,0.0,0.0,0.1784751266241073,24.329633712768555,25.0,1.2774786949157717,-4779.25927734375,67.92082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062132492661476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331644058227539,0.1331686675548553,-4.262477887095884e-06,0.0,0.0001077929482562,0.0,0.0,5.232441425323486,0.0,0.0,0.0,0.274942934513092,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675632357597351,-1694.05712890625,304.1478576660156,0.7633348703384399,0.1188194081187248,0.1074117124080658,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696506500244141,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.077887162566185,-1463.2943115234375,304.1401062011719,0.7911121845245361,0.1326492130756378,0.0928354561328888,293.1365051269531,297.1499938964844,293.1499938964844,0.15812349319458,-3483.5712890625,304.1483764648437,0.9596425890922546,0.2328571081161499,0.2208670973777771,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917429961264,-1715.0010986328125,297.330078125,0.5696506500244141,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524226427078,0.8055922389030457,0.8055922389030457,1.0,1.0,-0.8369832634925842,0.3322761058807373,0.5047071576118469,0.1891100108623504,0.0,0.0,0.1784751266241073,24.329633712768555,25.0,1.2774786949157717,-4779.25927734375,67.92082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062132492661476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331644058227539,0.1331686675548553,-4.262477887095884e-06,0.0,0.0001077929482562,0.0,0.0,5.232441425323486,0.0,0.0,0.0,0.274942934513092,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679305493831634,-1700.55419921875,304.14794921875,0.7644425630569458,0.1192821636795997,0.1078334972262382,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.569752037525177,0.050000000745058,0.0481095239520072,293.0704345703125,297.1499938964844,293.1499938964844,0.0797961428761482,-1490.5682373046875,304.1402282714844,0.7962900996208191,0.1351188570261001,0.0945742577314376,293.1363830566406,297.1499938964844,293.1499938964844,0.1584207415580749,-3488.766357421875,304.1484375,0.9603246450424194,0.2332260012626648,0.2212176471948623,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627122744917,-1704.9586181640625,297.29510498046875,0.569752037525177,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809336423874,0.8056362867355347,0.8056362867355347,1.0,1.0,-0.8399927020072937,0.3339982330799103,0.505994439125061,0.1887610703706741,0.0,0.0,0.1830405294895172,24.327083587646484,25.0,1.852115511894226,-4833.84619140625,68.40198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076423078775405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355752646923065,0.1355795264244079,-4.266703854227671e-06,0.0,0.0001092432576115,0.0,0.0,5.335399627685547,0.0,0.0,0.0,0.27534019947052,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679305493831634,-1700.55419921875,304.14794921875,0.7644425630569458,0.1192821636795997,0.1078334972262382,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.569752037525177,0.050000000745058,0.0481095239520072,293.0704345703125,297.1499938964844,293.1499938964844,0.0797961428761482,-1490.5682373046875,304.1402282714844,0.7962900996208191,0.1351188570261001,0.0945742577314376,293.1363830566406,297.1499938964844,293.1499938964844,0.1584207415580749,-3488.766357421875,304.1484375,0.9603246450424194,0.2332260012626648,0.2212176471948623,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627122744917,-1704.9586181640625,297.29510498046875,0.569752037525177,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809336423874,0.8056362867355347,0.8056362867355347,1.0,1.0,-0.8399927020072937,0.3339982330799103,0.505994439125061,0.1887610703706741,0.0,0.0,0.1830405294895172,24.327083587646484,25.0,1.852115511894226,-4833.84619140625,68.40198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076423078775405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355752646923065,0.1355795264244079,-4.266703854227671e-06,0.0,0.0001092432576115,0.0,0.0,5.335399627685547,0.0,0.0,0.0,0.27534019947052,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682712644338607,-1706.5802001953125,304.1480712890625,0.765422523021698,0.1197145357728004,0.1082287654280662,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697952508926392,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816266238689422,-1516.80908203125,304.14044189453125,0.8011547923088074,0.1374921351671219,0.0962501466274261,293.1363525390625,297.1499938964844,293.1499938964844,0.158701092004776,-3493.652099609375,304.14849853515625,0.9608981609344482,0.2335801273584365,0.2215553075075149,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335292816162,-1694.814208984375,297.2601013183594,0.5697952508926392,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.184707686305046,0.8056803345680237,0.8056803345680237,1.0,1.0,-0.8428817391395569,0.335700124502182,0.5071816444396973,0.1883046925067901,0.0,0.0,0.1873546242713928,24.330537796020508,25.0,2.415952205657959,-4887.25732421875,68.87479400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090585067868232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379023045301437,0.1379065811634063,-4.2708488763310015e-06,0.0,0.0001106805211747,0.0,0.0,5.435201644897461,0.0,0.0,0.0,0.2757262289524078,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682712644338607,-1706.5802001953125,304.1480712890625,0.765422523021698,0.1197145357728004,0.1082287654280662,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697952508926392,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816266238689422,-1516.80908203125,304.14044189453125,0.8011547923088074,0.1374921351671219,0.0962501466274261,293.1363525390625,297.1499938964844,293.1499938964844,0.158701092004776,-3493.652099609375,304.14849853515625,0.9608981609344482,0.2335801273584365,0.2215553075075149,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335292816162,-1694.814208984375,297.2601013183594,0.5697952508926392,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.184707686305046,0.8056803345680237,0.8056803345680237,1.0,1.0,-0.8428817391395569,0.335700124502182,0.5071816444396973,0.1883046925067901,0.0,0.0,0.1873546242713928,24.330537796020508,25.0,2.415952205657959,-4887.25732421875,68.87479400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090585067868232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379023045301437,0.1379065811634063,-4.2708488763310015e-06,0.0,0.0001106805211747,0.0,0.0,5.435201644897461,0.0,0.0,0.0,0.2757262289524078,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684309005737304,-1709.40283203125,304.14813232421875,0.7658620476722717,0.1199183613061904,0.1084155663847923,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697948336601257,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825060531497001,-1529.4417724609375,304.1405639648437,0.8034512996673584,0.1386334002017974,0.0970581322908401,293.1363525390625,297.1499938964844,293.1499938964844,0.1588340252637863,-3495.963134765625,304.1485290527344,0.9611426591873168,0.2337505221366882,0.2217182368040084,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188618823885,-1689.697509765625,297.2425842285156,0.5697948336601257,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848694384098053,0.8057023882865906,0.8057023882865906,1.0,1.0,-0.844271183013916,0.3365354835987091,0.5077356696128845,0.1880429834127426,0.0,0.0,0.1893981695175171,24.33461570739746,25.0,2.683224678039551,-4913.27099609375,69.10652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,304.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097559407353401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390220820903778,0.1390263587236404,-4.272869773558341e-06,0.0,0.0001113883263315,0.0,0.0,5.483380317687988,0.0,0.0,0.0,0.2759129703044891,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685837045311927,-1712.1038818359375,304.148193359375,0.766269862651825,0.1201143339276313,0.1085954010486602,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697810649871826,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.0833605825901031,-1541.7301025390625,304.1407470703125,0.8056557774543762,0.1397431045770645,0.0978448763489723,293.1363830566406,297.1499938964844,293.1499938964844,0.158962070941925,-3498.18603515625,304.1485595703125,0.9613606929779052,0.2339163124561309,0.2218770533800125,293.2552795410156,297.1499938964844,293.1499938964844,0.004504139535129,-1684.5504150390625,297.2250366210937,0.5697810649871826,0.050000000745058,0.228209987282753,291.1188659667969,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850296854972839,0.805718183517456,0.805718183517456,1.0,1.0,-0.8456223607063293,0.3373574912548065,0.5082648396492004,0.1877629309892654,0.0,0.0,0.1913630068302154,24.340133666992188,25.0,2.943917989730835,-4938.74267578125,69.33465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1104436665773391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140109583735466,0.1401138603687286,-4.274847469787346e-06,0.0,0.0001120862798416,0.0,0.0,5.530266284942627,0.0,0.0,0.0,0.276094913482666,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688682347536087,-1717.130859375,304.1483154296875,0.7669908404350281,0.1204825043678283,0.1089335307478904,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849867239594459,-1565.1439208984375,304.14111328125,0.8097019791603088,0.141857624053955,0.0993464738130569,293.13653564453125,297.1499938964844,293.1499938964844,0.1592023372650146,-3502.345947265625,304.14862060546875,0.9617186188697816,0.234233096241951,0.2221810072660446,293.2552490234375,297.1499938964844,293.1499938964844,0.004474505316466,-1674.15625,297.1898193359375,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853440850973129,0.805749773979187,0.805749773979187,1.0,1.0,-0.8481977581977844,0.3389513492584228,0.5092464089393616,0.1871607005596161,0.0,0.0,0.1950198262929916,24.35538673400879,25.0,3.427985429763794,-4987.61083984375,69.7778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117786467075347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421643793582916,0.1421686559915542,-4.2786355152202304e-06,0.0,0.000113441121357,0.0,0.0,5.619128704071045,0.0,0.0,0.0,0.2764404416084289,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688682347536087,-1717.130859375,304.1483154296875,0.7669908404350281,0.1204825043678283,0.1089335307478904,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849867239594459,-1565.1439208984375,304.14111328125,0.8097019791603088,0.141857624053955,0.0993464738130569,293.13653564453125,297.1499938964844,293.1499938964844,0.1592023372650146,-3502.345947265625,304.14862060546875,0.9617186188697816,0.234233096241951,0.2221810072660446,293.2552490234375,297.1499938964844,293.1499938964844,0.004474505316466,-1674.15625,297.1898193359375,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853440850973129,0.805749773979187,0.805749773979187,1.0,1.0,-0.8481977581977844,0.3389513492584228,0.5092464089393616,0.1871607005596161,0.0,0.0,0.1950198262929916,24.35538673400879,25.0,3.427985429763794,-4987.61083984375,69.7778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117786467075347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421643793582916,0.1421686559915542,-4.2786355152202304e-06,0.0,0.000113441121357,0.0,0.0,5.619128704071045,0.0,0.0,0.0,0.2764404416084289,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.069127507507801,-1721.707763671875,304.1484375,0.7676018476486206,0.1208222955465316,0.1092457771301269,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865014791488647,-1586.9788818359375,304.1415405273437,0.8132851123809814,0.1438293009996414,0.1007502004504203,293.1367492675781,297.1499938964844,293.1499938964844,0.1594225764274597,-3506.14599609375,304.1487121582031,0.961986482143402,0.2345309555530548,0.2224673330783844,293.25537109375,297.1499938964844,293.1499938964844,0.0044446066021919,-1663.6279296875,297.1544189453125,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856487989425659,0.805781364440918,0.805781364440918,1.0,1.0,-0.8506052494049072,0.3404701054096222,0.5101351737976074,0.1865249872207641,0.0,0.0,0.1982952803373336,24.375394821166992,25.0,3.85943055152893,-5033.306640625,70.20233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130468472838401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440413296222686,0.1440456211566925,-4.282158897694899e-06,0.0,0.0001147281727753,0.0,0.0,5.70062255859375,0.0,0.0,0.0,0.2767582237720489,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.069127507507801,-1721.707763671875,304.1484375,0.7676018476486206,0.1208222955465316,0.1092457771301269,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865014791488647,-1586.9788818359375,304.1415405273437,0.8132851123809814,0.1438293009996414,0.1007502004504203,293.1367492675781,297.1499938964844,293.1499938964844,0.1594225764274597,-3506.14599609375,304.1487121582031,0.961986482143402,0.2345309555530548,0.2224673330783844,293.25537109375,297.1499938964844,293.1499938964844,0.0044446066021919,-1663.6279296875,297.1544189453125,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856487989425659,0.805781364440918,0.805781364440918,1.0,1.0,-0.8506052494049072,0.3404701054096222,0.5101351737976074,0.1865249872207641,0.0,0.0,0.1982952803373336,24.375394821166992,25.0,3.85943055152893,-5033.306640625,70.20233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130468472838401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440413296222686,0.1440456211566925,-4.282158897694899e-06,0.0,0.0001147281727753,0.0,0.0,5.70062255859375,0.0,0.0,0.0,0.2767582237720489,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693635791540145,-1725.8712158203125,304.1485595703125,0.7681155800819397,0.1211359053850174,0.1095341593027114,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694625973701477,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980532288551,-1607.1209716796875,304.1420288085937,0.8164542317390442,0.1456477493047714,0.1020486056804657,293.13702392578125,297.1499938964844,293.1499938964844,0.1596231609582901,-3509.59423828125,304.1488037109375,0.9621750712394714,0.2348097562789917,0.2227358818054199,293.255615234375,297.1499938964844,293.1499938964844,0.0044144382700324,-1652.965576171875,297.1187438964844,0.5694625973701477,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.12750244140625,1.0,0.1859417557716369,0.8058054447174072,0.8058054447174072,1.0,1.0,-0.8528379201889038,0.3419000208377838,0.5109378695487976,0.1858792006969452,0.0,0.0,0.2011526972055435,24.399507522583008,25.0,4.225742816925049,-5075.2060546875,70.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142298579216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457112580537796,0.1457155495882034,-4.285357590561034e-06,0.0,0.0001159287858172,0.0,0.0,5.77340841293335,0.0,0.0,0.0,0.2770428955554962,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693635791540145,-1725.8712158203125,304.1485595703125,0.7681155800819397,0.1211359053850174,0.1095341593027114,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694625973701477,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980532288551,-1607.1209716796875,304.1420288085937,0.8164542317390442,0.1456477493047714,0.1020486056804657,293.13702392578125,297.1499938964844,293.1499938964844,0.1596231609582901,-3509.59423828125,304.1488037109375,0.9621750712394714,0.2348097562789917,0.2227358818054199,293.255615234375,297.1499938964844,293.1499938964844,0.0044144382700324,-1652.965576171875,297.1187438964844,0.5694625973701477,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.12750244140625,1.0,0.1859417557716369,0.8058054447174072,0.8058054447174072,1.0,1.0,-0.8528379201889038,0.3419000208377838,0.5109378695487976,0.1858792006969452,0.0,0.0,0.2011526972055435,24.399507522583008,25.0,4.225742816925049,-5075.2060546875,70.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142298579216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457112580537796,0.1457155495882034,-4.285357590561034e-06,0.0,0.0001159287858172,0.0,0.0,5.77340841293335,0.0,0.0,0.0,0.2770428955554962,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695784762501716,-1729.6571044921875,304.148681640625,0.7685431241989136,0.1214253902435302,0.1098005175590515,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.089169792830944,-1625.4617919921875,304.142578125,0.8192384243011475,0.1473024487495422,0.1032344102859497,293.1373596191406,297.1499938964844,293.1499938964844,0.1598045080900192,-3512.69970703125,304.1488952636719,0.9622929096221924,0.235069140791893,0.2229863405227661,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840054422616,-1642.1746826171875,297.0827941894531,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862210929393768,0.8058295249938965,0.8058295249938965,1.0,1.0,-0.8548884987831116,0.3432294726371765,0.5116590261459351,0.1852447837591171,0.0,0.0,0.203562930226326,24.42719459533692,25.0,4.514410972595215,-5112.7421875,70.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153094694018364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471485644578933,0.1471528559923172,-4.288174750399776e-06,0.0,0.0001170244504464,0.0,0.0,5.83629035949707,0.0,0.0,0.0,0.2772897183895111,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695784762501716,-1729.6571044921875,304.148681640625,0.7685431241989136,0.1214253902435302,0.1098005175590515,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.089169792830944,-1625.4617919921875,304.142578125,0.8192384243011475,0.1473024487495422,0.1032344102859497,293.1373596191406,297.1499938964844,293.1499938964844,0.1598045080900192,-3512.69970703125,304.1488952636719,0.9622929096221924,0.235069140791893,0.2229863405227661,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840054422616,-1642.1746826171875,297.0827941894531,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862210929393768,0.8058295249938965,0.8058295249938965,1.0,1.0,-0.8548884987831116,0.3432294726371765,0.5116590261459351,0.1852447837591171,0.0,0.0,0.203562930226326,24.42719459533692,25.0,4.514410972595215,-5112.7421875,70.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153094694018364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471485644578933,0.1471528559923172,-4.288174750399776e-06,0.0,0.0001170244504464,0.0,0.0,5.83629035949707,0.0,0.0,0.0,0.2772897183895111,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696786418557167,-1731.420166015625,304.14874267578125,0.768727719783783,0.1215617954730987,0.1099260821938514,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691929459571838,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897567495703697,-1633.923583984375,304.1428527832031,0.8204914331436157,0.1480649411678314,0.1037828996777534,293.1375427246094,297.1499938964844,293.1499938964844,0.1598881185054779,-3514.126708984375,304.1489562988281,0.9623275995254515,0.2351915389299392,0.2231047600507736,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686940334737,-1636.7327880859375,297.0647277832031,0.5691929459571838,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324462890625,1.0,0.186355173587799,0.8058415651321411,0.8058415651321411,1.0,1.0,-0.8558435440063477,0.3438532948493957,0.5119902491569519,0.1849375218153,0.0,0.0,0.2045942991971969,24.4422550201416,25.0,4.642616271972656,-5129.72900390625,71.16630554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1158055812120437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147774264216423,0.1477785557508468,-4.289426215109415e-06,0.0,0.0001175279467133,0.0,0.0,5.863743305206299,0.0,0.0,0.0,0.2773978114128113,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697742849588394,-1733.1025390625,304.1488037109375,0.7688945531845093,0.1216930523514747,0.1100469008088111,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690910220146179,0.050000000745058,0.0481135100126266,293.0738830566406,297.1499938964844,293.1499938964844,0.0903099104762077,-1641.89453125,304.1431579589844,0.8216531276702881,0.148782879114151,0.1043005660176277,293.13775634765625,297.1499938964844,293.1499938964844,0.1599670201539993,-3515.470458984375,304.14898681640625,0.9623470306396484,0.2353090792894363,0.2232186198234558,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533211573958,-1631.26123046875,297.04656982421875,0.5690910220146179,0.050000000745058,0.2282297760248184,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864853054285049,0.805851399898529,0.805851399898529,1.0,1.0,-0.8567507266998291,0.3444481194019317,0.5123026371002197,0.1846392899751663,0.0,0.0,0.2055063843727111,24.458065032958984,25.0,4.759912014007568,-5145.4462890625,71.34034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.116270050406456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483347713947296,0.1483390629291534,-4.290566266718088e-06,0.0,0.0001179993196274,0.0,0.0,5.888383388519287,0.0,0.0,0.0,0.2774950861930847,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699531212449073,-1736.244873046875,304.1488952636719,0.7691800594329834,0.1219413429498672,0.1102755144238472,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688722729682922,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913131162524223,-1656.3370361328125,304.1437683105469,0.8237086534500122,0.1500812470912933,0.1052416339516639,293.1382141113281,297.1499938964844,293.1499938964844,0.1601110994815826,-3517.913818359375,304.1490783691406,0.9623438715934752,0.2355297207832336,0.2234328389167785,293.2569885253906,297.1499938964844,293.1499938964844,0.004322406835854,-1620.234130859375,297.0101013183594,0.5688722729682922,0.050000000745058,0.2282360792160034,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867332011461258,0.8058710098266602,0.8058710098266602,1.0,1.0,-0.858420729637146,0.3455483019351959,0.5128724575042725,0.1840768754482269,0.0,0.0,0.2069687843322754,24.49173355102539,25.0,4.9825592041015625,-5172.9013671875,71.66815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170986592769622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492550522089004,0.1492593437433242,-4.292497123969952e-06,0.0,0.0001188402529805,0.0,0.0,5.928966999053955,0.0,0.0,0.0,0.2776560485363006,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699531212449073,-1736.244873046875,304.1488952636719,0.7691800594329834,0.1219413429498672,0.1102755144238472,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688722729682922,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913131162524223,-1656.3370361328125,304.1437683105469,0.8237086534500122,0.1500812470912933,0.1052416339516639,293.1382141113281,297.1499938964844,293.1499938964844,0.1601110994815826,-3517.913818359375,304.1490783691406,0.9623438715934752,0.2355297207832336,0.2234328389167785,293.2569885253906,297.1499938964844,293.1499938964844,0.004322406835854,-1620.234130859375,297.0101013183594,0.5688722729682922,0.050000000745058,0.2282360792160034,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867332011461258,0.8058710098266602,0.8058710098266602,1.0,1.0,-0.858420729637146,0.3455483019351959,0.5128724575042725,0.1840768754482269,0.0,0.0,0.2069687843322754,24.49173355102539,25.0,4.9825592041015625,-5172.9013671875,71.66815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170986592769622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492550522089004,0.1492593437433242,-4.292497123969952e-06,0.0,0.0001188402529805,0.0,0.0,5.928966999053955,0.0,0.0,0.0,0.2776560485363006,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701166465878486,-1739.113525390625,304.14898681640625,0.7694054841995239,0.1221722885966301,0.1104881465435028,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686345100402832,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921686813235282,-1668.630615234375,304.1444091796875,0.8253946304321289,0.1511818319559097,0.1060473844408989,293.138671875,297.1499938964844,293.1499938964844,0.1602366715669632,-3520.029541015625,304.1492004394531,0.9622854590415956,0.2357309162616729,0.2236288040876388,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912773787975,-1609.09912109375,296.97332763671875,0.5686345100402832,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869633495807647,0.8058906197547913,0.8058906197547913,1.0,1.0,-0.8598881363868713,0.3465215265750885,0.5133665800094604,0.1835661232471466,0.0,0.0,0.207926794886589,24.52808952331543,25.0,5.177733898162842,-5194.6171875,71.96693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177816689014434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498908102512359,0.1498951017856598,-4.293926849641139e-06,0.0,0.0001195334261865,0.0,0.0,5.957170009613037,0.0,0.0,0.0,0.2777691781520843,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701166465878486,-1739.113525390625,304.14898681640625,0.7694054841995239,0.1221722885966301,0.1104881465435028,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686345100402832,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921686813235282,-1668.630615234375,304.1444091796875,0.8253946304321289,0.1511818319559097,0.1060473844408989,293.138671875,297.1499938964844,293.1499938964844,0.1602366715669632,-3520.029541015625,304.1492004394531,0.9622854590415956,0.2357309162616729,0.2236288040876388,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912773787975,-1609.09912109375,296.97332763671875,0.5686345100402832,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869633495807647,0.8058906197547913,0.8058906197547913,1.0,1.0,-0.8598881363868713,0.3465215265750885,0.5133665800094604,0.1835661232471466,0.0,0.0,0.207926794886589,24.52808952331543,25.0,5.177733898162842,-5194.6171875,71.96693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177816689014434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498908102512359,0.1498951017856598,-4.293926849641139e-06,0.0,0.0001195334261865,0.0,0.0,5.957170009613037,0.0,0.0,0.0,0.2777691781520843,4.0,0.0,1.0
