time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703088790178299,-1742.510009765625,304.1490173339844,0.7697473168373108,0.122473694384098,0.110733613371849,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684321522712708,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928992703557014,-1679.113037109375,304.1450500488281,0.826828122138977,0.1521365344524383,0.1067369580268859,293.1387634277344,297.1499938964844,293.1499938964844,0.1603910326957702,-3522.672119140625,304.1492004394531,0.9623258113861084,0.236000195145607,0.2238566279411316,293.2577514648437,297.1499938964844,293.1499938964844,0.004261340945959,-1598.3712158203125,296.9375305175781,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449584960937,1.0,0.1871775686740875,0.8059108853340149,0.8059108853340149,1.0,1.0,-0.8612921237945557,0.3474443852901459,0.5138477683067322,0.1830981224775314,0.0,0.0,0.2084089666604995,24.55946159362793,25.0,4.586506366729736,-5211.2646484375,72.24857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1183089613914489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502404958009719,0.1502447873353958,-4.2948286136379465e-06,0.0,0.0001200685583171,0.0,0.0,5.9728522300720215,0.0,0.0,0.0,0.2778337299823761,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703088790178299,-1742.510009765625,304.1490173339844,0.7697473168373108,0.122473694384098,0.110733613371849,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684321522712708,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928992703557014,-1679.113037109375,304.1450500488281,0.826828122138977,0.1521365344524383,0.1067369580268859,293.1387634277344,297.1499938964844,293.1499938964844,0.1603910326957702,-3522.672119140625,304.1492004394531,0.9623258113861084,0.236000195145607,0.2238566279411316,293.2577514648437,297.1499938964844,293.1499938964844,0.004261340945959,-1598.3712158203125,296.9375305175781,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449584960937,1.0,0.1871775686740875,0.8059108853340149,0.8059108853340149,1.0,1.0,-0.8612921237945557,0.3474443852901459,0.5138477683067322,0.1830981224775314,0.0,0.0,0.2084089666604995,24.55946159362793,25.0,4.586506366729736,-5211.2646484375,72.24857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1183089613914489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502404958009719,0.1502447873353958,-4.2948286136379465e-06,0.0,0.0001200685583171,0.0,0.0,5.9728522300720215,0.0,0.0,0.0,0.2778337299823761,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705919712781906,-1747.5762939453125,304.1488647460937,0.7703891396522522,0.1228671818971633,0.1110717207193374,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935129821300506,-1687.9185791015625,304.14569091796875,0.8280481100082397,0.1528883874416351,0.1073059141635894,293.13836669921875,297.1499938964844,293.1499938964844,0.1606554687023162,-3527.31298828125,304.1490173339844,0.9626219868659972,0.2363666892051696,0.2241846919059753,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332299053668,-1588.3670654296875,296.9028625488281,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873820424079895,0.8059312105178833,0.8059312105178833,1.0,1.0,-0.8627798557281494,0.3484033644199371,0.5143764615058899,0.1826488375663757,0.0,0.0,0.2087326049804687,24.580366134643555,25.0,2.403858184814453,-5225.83349609375,72.52967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1186792701482772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504371017217636,0.1504413932561874,-4.295310191082535e-06,0.0,0.0001204443760798,0.0,0.0,5.981638908386231,0.0,0.0,0.0,0.2778701186180115,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705919712781906,-1747.5762939453125,304.1488647460937,0.7703891396522522,0.1228671818971633,0.1110717207193374,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935129821300506,-1687.9185791015625,304.14569091796875,0.8280481100082397,0.1528883874416351,0.1073059141635894,293.13836669921875,297.1499938964844,293.1499938964844,0.1606554687023162,-3527.31298828125,304.1490173339844,0.9626219868659972,0.2363666892051696,0.2241846919059753,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332299053668,-1588.3670654296875,296.9028625488281,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873820424079895,0.8059312105178833,0.8059312105178833,1.0,1.0,-0.8627798557281494,0.3484033644199371,0.5143764615058899,0.1826488375663757,0.0,0.0,0.2087326049804687,24.580366134643555,25.0,2.403858184814453,-5225.83349609375,72.52967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1186792701482772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504371017217636,0.1504413932561874,-4.295310191082535e-06,0.0,0.0001204443760798,0.0,0.0,5.981638908386231,0.0,0.0,0.0,0.2778701186180115,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707540586590766,-1750.4896240234375,304.1487731933594,0.770750880241394,0.1230814158916473,0.1112599447369575,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682364702224731,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937487930059433,-1691.293701171875,304.1460266113281,0.8284835815429688,0.1531558334827423,0.1075197383761406,293.1380615234375,297.1499938964844,293.1499938964844,0.1608158946037292,-3530.14306640625,304.1488952636719,0.962798237800598,0.2365696132183075,0.2243711799383163,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197699658572,-1583.60302734375,296.88580322265625,0.5682364702224731,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1383972167969,293.2567443847656,291.1468200683594,1.0,0.1874804496765136,0.8059414029121399,0.8059414029121399,1.0,1.0,-0.8634889721870422,0.3488685190677643,0.5146204233169556,0.1824143081903457,0.0,0.0,0.2089138776063919,24.590869903564453,25.0,1.4530028104782104,-5233.1357421875,72.66472625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188101693987846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505380421876907,0.1505423337221145,-4.295498456485802e-06,0.0,0.0001205772205139,0.0,0.0,5.98607063293457,0.0,0.0,0.0,0.2778875529766083,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709244310855865,-1753.5556640625,304.148681640625,0.7711198925971985,0.1233037710189819,0.1114563271403312,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681594610214233,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.09392911195755,-1693.8631591796875,304.1464233398437,0.8287803530693054,0.1533448696136474,0.107680544257164,293.13775634765625,297.1499938964844,293.1499938964844,0.1609875261783599,-3533.171630859375,304.1488037109375,0.962973654270172,0.2367813885211944,0.2245671600103378,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066560126841,-1578.967041015625,296.8689880371094,0.5681594610214233,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875759661197662,0.8059492111206055,0.8059492111206055,1.0,1.0,-0.8641560673713684,0.34931680560112,0.5148392915725708,0.1821662187576294,0.0,0.0,0.2091075628995895,24.60236549377441,25.0,0.7591582536697388,-5240.44384765625,72.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189101487398147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506471633911132,0.1506514549255371,-4.295691269362578e-06,0.0,0.0001206786837428,0.0,0.0,5.990847587585449,0.0,0.0,0.0,0.277906060218811,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712842419743537,-1760.038330078125,304.1485290527344,0.771857738494873,0.123768500983715,0.1118688657879829,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662227630615,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941055342555046,-1696.32666015625,304.1473083496094,0.828914225101471,0.1534687280654907,0.1078288257122039,293.1371154785156,297.1499938964844,293.1499938964844,0.1613552272319793,-3539.65625,304.1485900878906,0.9632984399795532,0.2372258156538009,0.2249811440706253,293.254638671875,297.1499938964844,293.1499938964844,0.0041812527924776,-1569.990234375,296.8360900878906,0.5679662227630615,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.1877566874027252,0.8059649467468262,0.8059649467468262,1.0,1.0,-0.865334153175354,0.3501536548137665,0.5151805281639099,0.1816137433052063,0.0,0.0,0.2095289677381515,24.62932014465332,25.0,-0.0399750843644142,-5254.75634765625,73.03333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190312802791595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508860141038894,0.1508903056383133,-4.296108727430692e-06,0.0,0.0001208016183227,0.0,0.0,6.001300811767578,0.0,0.0,0.0,0.2779464721679687,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712842419743537,-1760.038330078125,304.1485290527344,0.771857738494873,0.123768500983715,0.1118688657879829,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662227630615,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941055342555046,-1696.32666015625,304.1473083496094,0.828914225101471,0.1534687280654907,0.1078288257122039,293.1371154785156,297.1499938964844,293.1499938964844,0.1613552272319793,-3539.65625,304.1485900878906,0.9632984399795532,0.2372258156538009,0.2249811440706253,293.254638671875,297.1499938964844,293.1499938964844,0.0041812527924776,-1569.990234375,296.8360900878906,0.5679662227630615,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.1877566874027252,0.8059649467468262,0.8059649467468262,1.0,1.0,-0.865334153175354,0.3501536548137665,0.5151805281639099,0.1816137433052063,0.0,0.0,0.2095289677381515,24.62932014465332,25.0,-0.0399750843644142,-5254.75634765625,73.03333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190312802791595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508860141038894,0.1508903056383133,-4.296108727430692e-06,0.0,0.0001208016183227,0.0,0.0,6.001300811767578,0.0,0.0,0.0,0.2779464721679687,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716631188988685,-1766.8724365234375,304.1483764648437,0.772572934627533,0.1242544874548912,0.112302154302597,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133798599243,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940223485231399,-1695.0205078125,304.1483459472656,0.8284019231796265,0.1532388776540756,0.1077349931001663,293.13641357421875,297.1499938964844,293.1499938964844,0.1617463231086731,-3546.5439453125,304.1484069824219,0.9635671973228456,0.2376918047666549,0.2254174351692199,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567599400877,-1561.328857421875,296.8041381835937,0.5677133798599243,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879215538501739,0.8059806227684021,0.8059806227684021,1.0,1.0,-0.8662758469581604,0.3509049713611603,0.5153709053993225,0.1809643357992172,0.0,0.0,0.2099940627813339,24.66214179992676,25.0,-0.3443863689899444,-5268.3857421875,73.24140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190736070275306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511511653661728,0.1511554569005966,-4.296573479223298e-06,0.0,0.0001208445755764,0.0,0.0,6.012911796569824,0.0,0.0,0.0,0.2779913246631622,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716631188988685,-1766.8724365234375,304.1483764648437,0.772572934627533,0.1242544874548912,0.112302154302597,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133798599243,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940223485231399,-1695.0205078125,304.1483459472656,0.8284019231796265,0.1532388776540756,0.1077349931001663,293.13641357421875,297.1499938964844,293.1499938964844,0.1617463231086731,-3546.5439453125,304.1484069824219,0.9635671973228456,0.2376918047666549,0.2254174351692199,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567599400877,-1561.328857421875,296.8041381835937,0.5677133798599243,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879215538501739,0.8059806227684021,0.8059806227684021,1.0,1.0,-0.8662758469581604,0.3509049713611603,0.5153709053993225,0.1809643357992172,0.0,0.0,0.2099940627813339,24.66214179992676,25.0,-0.3443863689899444,-5268.3857421875,73.24140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190736070275306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511511653661728,0.1511554569005966,-4.296573479223298e-06,0.0,0.0001208445755764,0.0,0.0,6.012911796569824,0.0,0.0,0.0,0.2779913246631622,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720564052462577,-1773.97314453125,304.1482849121094,0.7732497453689575,0.1247574463486671,0.112752079963684,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673962235450745,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936590880155563,-1689.6488037109375,304.1495056152344,0.8271962404251099,0.152633786201477,0.1073817089200019,293.1357421875,297.1499938964844,293.1499938964844,0.1621546149253845,-3553.72216796875,304.14825439453125,0.9637664556503296,0.2381750792264938,0.2258714288473129,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330740787088,-1552.939208984375,296.77313232421875,0.5673962235450745,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463317871094,1.0,0.1880673915147781,0.8059950470924377,0.8059950470924377,1.0,1.0,-0.8669501543045044,0.3515630662441253,0.5153871178627014,0.1801960170269012,0.0,0.0,0.2104941308498382,24.701011657714844,25.0,-0.3786936104297638,-5281.037109375,73.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190632656216621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514391303062439,0.1514434218406677,-4.297085069993045e-06,0.0,0.0001208340763696,0.0,0.0,6.025535583496094,0.0,0.0,0.0,0.278040200471878,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720564052462577,-1773.97314453125,304.1482849121094,0.7732497453689575,0.1247574463486671,0.112752079963684,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673962235450745,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936590880155563,-1689.6488037109375,304.1495056152344,0.8271962404251099,0.152633786201477,0.1073817089200019,293.1357421875,297.1499938964844,293.1499938964844,0.1621546149253845,-3553.72216796875,304.14825439453125,0.9637664556503296,0.2381750792264938,0.2258714288473129,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330740787088,-1552.939208984375,296.77313232421875,0.5673962235450745,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463317871094,1.0,0.1880673915147781,0.8059950470924377,0.8059950470924377,1.0,1.0,-0.8669501543045044,0.3515630662441253,0.5153871178627014,0.1801960170269012,0.0,0.0,0.2104941308498382,24.701011657714844,25.0,-0.3786936104297638,-5281.037109375,73.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190632656216621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514391303062439,0.1514434218406677,-4.297085069993045e-06,0.0,0.0001208340763696,0.0,0.0,6.025535583496094,0.0,0.0,0.0,0.278040200471878,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606737494468,-1781.2786865234375,304.1481628417969,0.7738816738128662,0.1252738982439041,0.1132152080535888,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670166015625,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930087938904762,-1680.111083984375,304.1507568359375,0.8252819180488586,0.151647537946701,0.1067633777856826,293.13507080078125,297.1499938964844,293.1499938964844,0.1625763177871704,-3561.124755859375,304.14813232421875,0.9638943672180176,0.2386727333068847,0.226339966058731,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101220995187,-1544.7940673828125,296.7430419921875,0.5670166015625,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881915181875229,0.8060094118118286,0.8060094118118286,1.0,1.0,-0.8673423528671265,0.3521257936954498,0.515216588973999,0.17929507791996,0.0,0.0,0.211018830537796,24.7453727722168,25.0,-0.3190714418888092,-5292.51025390625,73.54557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190255582332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517435312271118,0.1517478227615356,-4.297633040550863e-06,0.0,0.0001207958121085,0.0,0.0,6.038896083831787,0.0,0.0,0.0,0.2780919969081878,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606737494468,-1781.2786865234375,304.1481628417969,0.7738816738128662,0.1252738982439041,0.1132152080535888,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670166015625,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930087938904762,-1680.111083984375,304.1507568359375,0.8252819180488586,0.151647537946701,0.1067633777856826,293.13507080078125,297.1499938964844,293.1499938964844,0.1625763177871704,-3561.124755859375,304.14813232421875,0.9638943672180176,0.2386727333068847,0.226339966058731,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101220995187,-1544.7940673828125,296.7430419921875,0.5670166015625,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881915181875229,0.8060094118118286,0.8060094118118286,1.0,1.0,-0.8673423528671265,0.3521257936954498,0.515216588973999,0.17929507791996,0.0,0.0,0.211018830537796,24.7453727722168,25.0,-0.3190714418888092,-5292.51025390625,73.54557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190255582332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517435312271118,0.1517478227615356,-4.297633040550863e-06,0.0,0.0001207958121085,0.0,0.0,6.038896083831787,0.0,0.0,0.0,0.2780919969081878,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.07266616076231,-1784.9947509765625,304.14813232421875,0.7741801738739014,0.1255362033843994,0.1134508922696113,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668045878410339,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925740301609039,-1673.75146484375,304.1513977050781,0.8240535259246826,0.1510100066661834,0.1063531339168548,293.1347351074219,297.1499938964844,293.1499938964844,0.1627915650606155,-3564.899169921875,304.1480712890625,0.9639325141906738,0.2389262467622757,0.2265790700912475,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989150293171,-1540.8111572265625,296.7283020019531,0.5668045878410339,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882445961236953,0.8060165643692017,0.8060165643692017,1.0,1.0,-0.8674288988113403,0.3523702621459961,0.5150585770606995,0.1787927150726318,0.0,0.0,0.2112883031368255,24.769376754760746,25.0,-0.2782722413539886,-5297.7734375,73.59577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190030053257942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519005745649337,0.1519048660993576,-4.297918167139869e-06,0.0,0.0001207729219458,0.0,0.0,6.0457940101623535,0.0,0.0,0.0,0.2781187891960144,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728733986616134,-1788.744140625,304.1481018066406,0.7744673490524292,0.1258007586002349,0.1136887967586517,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665792226791382,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920666456222534,-1666.3382568359375,304.1520690917969,0.8226442933082581,0.1502776592969894,0.1058760359883308,293.1344299316406,297.1499938964844,293.1499938964844,0.1630093306303024,-3568.715087890625,304.1480407714844,0.9639548063278198,0.2391826063394546,0.2268209904432296,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878853760659,-1536.887451171875,296.7137756347656,0.5665792226791382,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882912814617157,0.8060237169265747,0.8060237169265747,1.0,1.0,-0.8674417734146118,0.3525899052619934,0.5148518681526184,0.1782557219266891,0.0,0.0,0.2115610241889953,24.794404983520508,25.0,-0.2327677607536316,-5302.71533203125,73.63497161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.118981122970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520600616931915,0.1520643532276153,-4.298208295949735e-06,0.0,0.0001207507084473,0.0,0.0,6.052803039550781,0.0,0.0,0.0,0.2781460285186767,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916519045829,-1796.3170166015625,304.1480407714844,0.7750104665756226,0.1263345181941986,0.1141696348786354,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.566094160079956,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908475071191787,-1648.548583984375,304.15338134765625,0.8193066120147705,0.1485464423894882,0.1047340258955955,293.1337890625,297.1499938964844,293.1499938964844,0.1634511053562164,-3576.44921875,304.14794921875,0.963958740234375,0.2397020906209945,0.2273119539022445,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663443505764,-1529.2132568359375,296.6854248046875,0.566094160079956,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654445409774,0.8060380220413208,0.8060380220413208,1.0,1.0,-0.8672583103179932,0.3529588580131531,0.5142994523048401,0.1770825237035751,0.0,0.0,0.2121109366416931,24.846813201904297,25.0,-0.1355960071086883,-5311.685546875,73.68119049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189458966255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523833274841308,0.1523876190185547,-4.298801741242642e-06,0.0,0.0001207149616675,0.0,0.0,6.067020893096924,0.0,0.0,0.0,0.2782013118267059,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916519045829,-1796.3170166015625,304.1480407714844,0.7750104665756226,0.1263345181941986,0.1141696348786354,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.566094160079956,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908475071191787,-1648.548583984375,304.15338134765625,0.8193066120147705,0.1485464423894882,0.1047340258955955,293.1337890625,297.1499938964844,293.1499938964844,0.1634511053562164,-3576.44921875,304.14794921875,0.963958740234375,0.2397020906209945,0.2273119539022445,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663443505764,-1529.2132568359375,296.6854248046875,0.566094160079956,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654445409774,0.8060380220413208,0.8060380220413208,1.0,1.0,-0.8672583103179932,0.3529588580131531,0.5142994523048401,0.1770825237035751,0.0,0.0,0.2121109366416931,24.846813201904297,25.0,-0.1355960071086883,-5311.685546875,73.68119049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189458966255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523833274841308,0.1523876190185547,-4.298801741242642e-06,0.0,0.0001207149616675,0.0,0.0,6.067020893096924,0.0,0.0,0.0,0.2782013118267059,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126171588897,-1803.9462890625,304.1479797363281,0.7755143046379089,0.1268717050552368,0.1146546006202697,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707716941833,0.050000000745058,0.0481352880597114,293.15631103515625,297.1499938964844,293.1499938964844,0.0893636122345924,-1626.9266357421875,304.1547241210937,0.8152660131454468,0.1464739590883255,0.1033494845032692,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993471860885,-3584.287109375,304.1478881835937,0.9639161825180054,0.2402288168668747,0.2278105765581131,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455162525177,-1521.77783203125,296.657958984375,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884129792451858,0.8060523271560669,0.8060523271560669,1.0,1.0,-0.8667996525764465,0.3532325625419616,0.5135670900344849,0.1757862865924835,0.0,0.0,0.2126581370830536,24.901500701904297,25.0,-0.0187774021178483,-5319.4521484375,73.68389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189300194382667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527075320482254,0.1527118384838104,-4.2994029172405135e-06,0.0,0.0001206988526973,0.0,0.0,6.081295490264893,0.0,0.0,0.0,0.278256893157959,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126171588897,-1803.9462890625,304.1479797363281,0.7755143046379089,0.1268717050552368,0.1146546006202697,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707716941833,0.050000000745058,0.0481352880597114,293.15631103515625,297.1499938964844,293.1499938964844,0.0893636122345924,-1626.9266357421875,304.1547241210937,0.8152660131454468,0.1464739590883255,0.1033494845032692,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993471860885,-3584.287109375,304.1478881835937,0.9639161825180054,0.2402288168668747,0.2278105765581131,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455162525177,-1521.77783203125,296.657958984375,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884129792451858,0.8060523271560669,0.8060523271560669,1.0,1.0,-0.8667996525764465,0.3532325625419616,0.5135670900344849,0.1757862865924835,0.0,0.0,0.2126581370830536,24.901500701904297,25.0,-0.0187774021178483,-5319.4521484375,73.68389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189300194382667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527075320482254,0.1527118384838104,-4.2994029172405135e-06,0.0,0.0001206988526973,0.0,0.0,6.081295490264893,0.0,0.0,0.0,0.278256893157959,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741334930062294,-1811.5809326171875,304.14794921875,0.7759863138198853,0.1274091005325317,0.1151406615972518,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650215148925781,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876373201608657,-1601.812255859375,304.156005859375,0.8105150461196899,0.1440947651863098,0.1017444878816604,293.1326904296875,297.1499938964844,293.1499938964844,0.1643516719341278,-3592.1865234375,304.1478271484375,0.9638420939445496,0.2407605499029159,0.2283146381378173,293.24139404296875,297.1499938964844,293.1499938964844,0.004025425761938,-1514.59033203125,296.6314392089844,0.5650215148925781,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884335875511169,0.8060710430145264,0.8060710430145264,1.0,1.0,-0.866085410118103,0.3534146845340729,0.5126707553863525,0.1743851751089096,0.0,0.0,0.213188037276268,24.957069396972656,25.0,0.1216190829873085,-5326.05517578125,73.64440155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.118938997387886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530246585607528,0.1530289500951767,-4.2999995457648765e-06,0.0,0.0001207079621963,0.0,0.0,6.095276832580566,0.0,0.0,0.0,0.2783114612102508,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741334930062294,-1811.5809326171875,304.14794921875,0.7759863138198853,0.1274091005325317,0.1151406615972518,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650215148925781,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876373201608657,-1601.812255859375,304.156005859375,0.8105150461196899,0.1440947651863098,0.1017444878816604,293.1326904296875,297.1499938964844,293.1499938964844,0.1643516719341278,-3592.1865234375,304.1478271484375,0.9638420939445496,0.2407605499029159,0.2283146381378173,293.24139404296875,297.1499938964844,293.1499938964844,0.004025425761938,-1514.59033203125,296.6314392089844,0.5650215148925781,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884335875511169,0.8060710430145264,0.8060710430145264,1.0,1.0,-0.866085410118103,0.3534146845340729,0.5126707553863525,0.1743851751089096,0.0,0.0,0.213188037276268,24.957069396972656,25.0,0.1216190829873085,-5326.05517578125,73.64440155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.118938997387886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530246585607528,0.1530289500951767,-4.2999995457648765e-06,0.0,0.0001207079621963,0.0,0.0,6.095276832580566,0.0,0.0,0.0,0.2783114612102508,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745517462491989,-1819.174560546875,304.14794921875,0.7764360308647156,0.1279437690973281,0.1156250014901161,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603371620178,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856919363141059,-1573.570068359375,304.1572570800781,0.8050036430358887,0.1414453983306884,0.0999425873160362,293.1322326660156,297.1499938964844,293.1499938964844,0.1648061126470565,-3600.11328125,304.1477966308594,0.9637536406517028,0.2412954121828079,0.2288222014904022,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061306208372,-1507.671875,296.60601806640625,0.5644603371620178,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.188426986336708,0.8060896992683411,0.8060896992683411,1.0,1.0,-0.8651376962661743,0.3535078465938568,0.5116298794746399,0.17290098965168,0.0,0.0,0.2136844545602798,25.011960983276367,25.0,0.276185929775238,-5331.50537109375,73.56423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.118974819779396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533251106739044,0.1533294022083282,-4.300574346416397e-06,0.0,0.0001207443128805,0.0,0.0,6.108543395996094,0.0,0.0,0.0,0.2783633470535278,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745517462491989,-1819.174560546875,304.14794921875,0.7764360308647156,0.1279437690973281,0.1156250014901161,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603371620178,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856919363141059,-1573.570068359375,304.1572570800781,0.8050036430358887,0.1414453983306884,0.0999425873160362,293.1322326660156,297.1499938964844,293.1499938964844,0.1648061126470565,-3600.11328125,304.1477966308594,0.9637536406517028,0.2412954121828079,0.2288222014904022,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061306208372,-1507.671875,296.60601806640625,0.5644603371620178,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.188426986336708,0.8060896992683411,0.8060896992683411,1.0,1.0,-0.8651376962661743,0.3535078465938568,0.5116298794746399,0.17290098965168,0.0,0.0,0.2136844545602798,25.011960983276367,25.0,0.276185929775238,-5331.50537109375,73.56423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.118974819779396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533251106739044,0.1533294022083282,-4.300574346416397e-06,0.0,0.0001207443128805,0.0,0.0,6.108543395996094,0.0,0.0,0.0,0.2783633470535278,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747591853141784,-1822.9429931640625,304.14794921875,0.7766560316085815,0.1282091438770294,0.1158656999468803,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641798377037048,0.050000000745058,0.0481441095471382,293.1834716796875,297.1499938964844,293.1499938964844,0.0846478044986724,-1558.4423828125,304.1578063964844,0.801995575428009,0.1400349587202072,0.0989784225821495,293.13201904296875,297.1499938964844,293.1499938964844,0.1650335937738418,-3604.07763671875,304.1477966308594,0.9637098908424376,0.2415634095668792,0.2290767282247543,293.238037109375,297.1499938964844,293.1499938964844,0.0039967950433492,-1504.31884765625,296.5937194824219,0.5641798377037048,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884138435125351,0.8060990571975708,0.8060990571975708,1.0,1.0,-0.864587128162384,0.3535235822200775,0.5110635757446289,0.1721358448266983,0.0,0.0,0.2139154225587844,25.03866195678711,25.0,0.3517112731933594,-5333.81591796875,73.51006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190021634101867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534661799669265,0.1534704715013504,-4.300848104321631e-06,0.0,0.0001207720706588,0.0,0.0,6.114779472351074,0.0,0.0,0.0,0.2783877849578857,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749651789665222,-1826.68701171875,304.14794921875,0.7768748998641968,0.1284729242324829,0.1161050349473953,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639018416404724,0.050000000745058,0.0481458902359008,293.1886901855469,297.1499938964844,293.1499938964844,0.083564892411232,-1542.77880859375,304.1583557128906,0.7988771796226501,0.1385848224163055,0.0979806929826736,293.1318054199219,297.1499938964844,293.1499938964844,0.1652610003948211,-3608.03857421875,304.14776611328125,0.9636695981025696,0.2418315410614013,0.2293313890695572,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876657538115,-1501.0364990234375,296.58172607421875,0.5639018416404724,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883947402238845,0.806110680103302,0.806110680103302,1.0,1.0,-0.8639947772026062,0.3535218834877014,0.51047283411026,0.1713604182004928,0.0,0.0,0.214133620262146,25.064620971679688,25.0,0.4227086901664734,-5335.8798828125,73.44773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190348044037818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536002308130264,0.1536045372486114,-4.301110948290443e-06,0.0,0.0001208051908179,0.0,0.0,6.120710849761963,0.0,0.0,0.0,0.2784110605716705,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753855556249618,-1834.3404541015625,304.1479187011719,0.7776346206665039,0.129023864865303,0.1165915802121162,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563607931137085,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818786844611167,-1518.531982421875,304.1583251953125,0.7941935658454895,0.1367941498756408,0.0964420288801193,293.1313781738281,297.1499938964844,293.1499938964844,0.1657253950834274,-3616.13232421875,304.1477355957031,0.9639772772789,0.2423816174268722,0.2298462986946106,293.234375,297.1499938964844,293.1499938964844,0.0039700707420706,-1494.7208251953125,296.5585327148437,0.563607931137085,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883524954319,0.8061339259147644,0.8061339259147644,1.0,1.0,-0.8633624315261841,0.3537769913673401,0.509585440158844,0.169884443283081,0.0,0.0,0.2145765423774719,25.079574584960938,25.0,-0.3977999091148376,-5340.99169921875,73.36265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191152930259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538560688495636,0.1538603752851486,-4.3015979827032425e-06,0.0,0.00012088688527,0.0,0.0,6.13201379776001,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753855556249618,-1834.3404541015625,304.1479187011719,0.7776346206665039,0.129023864865303,0.1165915802121162,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563607931137085,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818786844611167,-1518.531982421875,304.1583251953125,0.7941935658454895,0.1367941498756408,0.0964420288801193,293.1313781738281,297.1499938964844,293.1499938964844,0.1657253950834274,-3616.13232421875,304.1477355957031,0.9639772772789,0.2423816174268722,0.2298462986946106,293.234375,297.1499938964844,293.1499938964844,0.0039700707420706,-1494.7208251953125,296.5585327148437,0.563607931137085,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883524954319,0.8061339259147644,0.8061339259147644,1.0,1.0,-0.8633624315261841,0.3537769913673401,0.509585440158844,0.169884443283081,0.0,0.0,0.2145765423774719,25.079574584960938,25.0,-0.3977999091148376,-5340.99169921875,73.36265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191152930259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538560688495636,0.1538603752851486,-4.3015979827032425e-06,0.0,0.00012088688527,0.0,0.0,6.13201379776001,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758665204048156,-1843.149169921875,304.1478271484375,0.7790443897247314,0.129644438624382,0.117132194340229,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637652277946472,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.081220306456089,-1509.2518310546875,304.1566162109375,0.7927031517028809,0.1361608952283859,0.0958488136529922,293.1307678222656,297.1499938964844,293.1499938964844,0.1662495583295822,-3625.320556640625,304.1476135253906,0.9649813771247864,0.2429726421833038,0.2303925901651382,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537656120955,-1488.9844970703125,296.5356140136719,0.5637652277946472,0.050000000745058,0.2283876240253448,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883350312709808,0.8061571717262268,0.8061571717262268,1.0,1.0,-0.8639476299285889,0.3545899987220764,0.5093575716018677,0.1686013042926788,0.0,0.0,0.2154234647750854,25.0333194732666,25.0,-3.152590274810791,-5351.52685546875,73.39413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192234456539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542728245258331,0.1542771309614181,-4.302195520722307e-06,0.0,0.0001209966358146,0.0,0.0,6.150161266326904,0.0,0.0,0.0,0.278524786233902,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758665204048156,-1843.149169921875,304.1478271484375,0.7790443897247314,0.129644438624382,0.117132194340229,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637652277946472,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.081220306456089,-1509.2518310546875,304.1566162109375,0.7927031517028809,0.1361608952283859,0.0958488136529922,293.1307678222656,297.1499938964844,293.1499938964844,0.1662495583295822,-3625.320556640625,304.1476135253906,0.9649813771247864,0.2429726421833038,0.2303925901651382,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537656120955,-1488.9844970703125,296.5356140136719,0.5637652277946472,0.050000000745058,0.2283876240253448,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883350312709808,0.8061571717262268,0.8061571717262268,1.0,1.0,-0.8639476299285889,0.3545899987220764,0.5093575716018677,0.1686013042926788,0.0,0.0,0.2154234647750854,25.0333194732666,25.0,-3.152590274810791,-5351.52685546875,73.39413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192234456539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542728245258331,0.1542771309614181,-4.302195520722307e-06,0.0,0.0001209966358146,0.0,0.0,6.150161266326904,0.0,0.0,0.0,0.278524786233902,4.0,0.0,1.0
