time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754260,293.129150390625,297.1499938964844,293.1499938964844,0.076392538845539,-1852.8104248046875,304.1476745605469,0.7807105183601379,0.1303048878908157,0.1177171021699905,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640554428100586,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809823796153068,-1506.028076171875,304.1548156738281,0.7924390435218811,0.1359248459339141,0.0956325456500053,293.130126953125,297.1499938964844,293.1499938964844,0.1668193191289901,-3635.32080078125,304.1474609375,0.9662139415740968,0.2435943633317947,0.2309712320566177,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388998411595,-1483.819091796875,296.5135192871094,0.5640554428100586,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883490979671478,0.8061721324920654,0.8061721324920654,1.0,1.0,-0.8650715351104736,0.3556359708309173,0.5094355344772339,0.1674351990222931,0.0,0.0,0.2168315947055816,24.97147560119629,25.0,-4.1980881690979,-5368.826171875,73.49415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193862557411193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550339758396148,0.1550382822751999,-4.303318746678997e-06,0.0,0.000121161872812,0.0,0.0,6.18337869644165,0.0,0.0,0.0,0.2786504328250885,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.076392538845539,-1852.8104248046875,304.1476745605469,0.7807105183601379,0.1303048878908157,0.1177171021699905,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640554428100586,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809823796153068,-1506.028076171875,304.1548156738281,0.7924390435218811,0.1359248459339141,0.0956325456500053,293.130126953125,297.1499938964844,293.1499938964844,0.1668193191289901,-3635.32080078125,304.1474609375,0.9662139415740968,0.2435943633317947,0.2309712320566177,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388998411595,-1483.819091796875,296.5135192871094,0.5640554428100586,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883490979671478,0.8061721324920654,0.8061721324920654,1.0,1.0,-0.8650715351104736,0.3556359708309173,0.5094355344772339,0.1674351990222931,0.0,0.0,0.2168315947055816,24.97147560119629,25.0,-4.1980881690979,-5368.826171875,73.49415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193862557411193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550339758396148,0.1550382822751999,-4.303318746678997e-06,0.0,0.000121161872812,0.0,0.0,6.18337869644165,0.0,0.0,0.0,0.2786504328250885,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769276097416877,-1862.63623046875,304.1475524902344,0.782415509223938,0.130980983376503,0.1183191984891891,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643459558486938,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808970779180526,-1504.954345703125,304.15338134765625,0.7925722002983093,0.1358500123023986,0.0955561101436615,293.12945556640625,297.1499938964844,293.1499938964844,0.1673952937126159,-3645.39794921875,304.1473388671875,0.9674606323242188,0.2442329078912735,0.2315681129693985,293.2255859375,297.1499938964844,293.1499938964844,0.0039250869303941,-1478.982666015625,296.49334716796875,0.5643459558486938,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883924156427383,0.8061871528625488,0.8061871528625488,1.0,1.0,-0.8664058446884155,0.3567556142807007,0.5096502304077148,0.1663583070039749,0.0,0.0,0.2185492366552353,24.912813186645508,25.0,-3.44036078453064,-5389.8505859375,73.63478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196322068572044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15602707862854,0.1560313701629638,-4.304979938751785e-06,0.0,0.0001214114818139,0.0,0.0,6.227047920227051,0.0,0.0,0.0,0.2788179516792297,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769276097416877,-1862.63623046875,304.1475524902344,0.782415509223938,0.130980983376503,0.1183191984891891,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643459558486938,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808970779180526,-1504.954345703125,304.15338134765625,0.7925722002983093,0.1358500123023986,0.0955561101436615,293.12945556640625,297.1499938964844,293.1499938964844,0.1673952937126159,-3645.39794921875,304.1473388671875,0.9674606323242188,0.2442329078912735,0.2315681129693985,293.2255859375,297.1499938964844,293.1499938964844,0.0039250869303941,-1478.982666015625,296.49334716796875,0.5643459558486938,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883924156427383,0.8061871528625488,0.8061871528625488,1.0,1.0,-0.8664058446884155,0.3567556142807007,0.5096502304077148,0.1663583070039749,0.0,0.0,0.2185492366552353,24.912813186645508,25.0,-3.44036078453064,-5389.8505859375,73.63478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196322068572044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15602707862854,0.1560313701629638,-4.304979938751785e-06,0.0,0.0001214114818139,0.0,0.0,6.227047920227051,0.0,0.0,0.0,0.2788179516792297,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771968811750412,-1867.5794677734373,304.14752197265625,0.7832695841789246,0.1313253343105316,0.118625670671463,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644824504852295,0.050000000745058,0.0481422431766986,293.1802062988281,297.1499938964844,293.1499938964844,0.0808865278959274,-1504.86181640625,304.1528015136719,0.7927141189575195,0.1358512490987777,0.0955480858683586,293.1291198730469,297.1499938964844,293.1499938964844,0.1676827520132064,-3650.414306640625,304.1473083496094,0.9680745005607604,0.2445577681064605,0.2318719923496246,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185332134366,-1476.6676025390625,296.4840393066406,0.5644824504852295,0.050000000745058,0.2283660620450973,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.137451171875,1.0,0.1884240955114364,0.8061946630477905,0.8061946630477905,1.0,1.0,-0.8671226501464844,0.3573275208473205,0.5097951292991638,0.1658542305231094,0.0,0.0,0.2194677591323852,24.88592529296875,25.0,-2.817120313644409,-5400.998046875,73.71724700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.607421875,18000.0,0.0,0.0,0.1197916194796562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565717011690139,0.156576007604599,-4.305943093640963e-06,0.0,0.0001215732627315,0.0,0.0,6.2510986328125,0.0,0.0,0.0,0.2789109647274017,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774674862623214,-1872.546630859375,304.1474609375,0.7841246724128723,0.1316734403371811,0.1189356967806816,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646133422851562,0.050000000745058,0.0481414124369621,293.1781616210937,297.1499938964844,293.1499938964844,0.0808917880058288,-1504.9874267578125,304.1522827148437,0.7928920388221741,0.1358727067708969,0.0955550521612167,293.1288146972656,297.1499938964844,293.1499938964844,0.1679699718952179,-3655.418701171875,304.14727783203125,0.9686818718910216,0.2448859065771103,0.2321790605783462,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121978916227,-1474.41748046875,296.4752197265625,0.5646133422851562,0.050000000745058,0.2283621430397033,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884615868330001,0.8061890006065369,0.8061890006065369,1.0,1.0,-0.867865800857544,0.3579024970531463,0.50996333360672,0.1653734296560287,0.0,0.0,0.2204049378633499,24.86059761047364,25.0,-2.1729118824005127,-5412.32958984375,73.80659484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1199746504426002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571339815855026,0.1571382880210876,-4.306960363464896e-06,0.0,0.0001217590179294,0.0,0.0,6.275981903076172,0.0,0.0,0.0,0.2790075242519378,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118331313133,-1882.5391845703125,304.1473999023437,0.785834550857544,0.132378414273262,0.1195646226406097,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.56485915184021,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809446349740028,-1505.823974609375,304.1514587402344,0.7933430075645447,0.1359706223011016,0.0956091657280922,293.128173828125,297.1499938964844,293.1499938964844,0.1685439646244049,-3665.400634765625,304.147216796875,0.9698763489723206,0.2455502897500991,0.232801616191864,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001817349344,-1470.11865234375,296.4588623046875,0.56485915184021,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885527968406677,0.8061776161193848,0.8061776161193848,1.0,1.0,-0.8694218397140503,0.3590579330921173,0.5103639364242554,0.1644885092973709,0.0,0.0,0.2222928553819656,24.81451797485352,25.0,-1.0160940885543823,-5435.15771484375,74.00425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204104647040367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582833528518676,0.1582876592874527,-4.309092219045851e-06,0.0,0.0001222013088408,0.0,0.0,6.326988697052002,0.0,0.0,0.0,0.2792062759399414,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118331313133,-1882.5391845703125,304.1473999023437,0.785834550857544,0.132378414273262,0.1195646226406097,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.56485915184021,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809446349740028,-1505.823974609375,304.1514587402344,0.7933430075645447,0.1359706223011016,0.0956091657280922,293.128173828125,297.1499938964844,293.1499938964844,0.1685439646244049,-3665.400634765625,304.147216796875,0.9698763489723206,0.2455502897500991,0.232801616191864,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001817349344,-1470.11865234375,296.4588623046875,0.56485915184021,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885527968406677,0.8061776161193848,0.8061776161193848,1.0,1.0,-0.8694218397140503,0.3590579330921173,0.5103639364242554,0.1644885092973709,0.0,0.0,0.2222928553819656,24.81451797485352,25.0,-1.0160940885543823,-5435.15771484375,74.00425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204104647040367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582833528518676,0.1582876592874527,-4.309092219045851e-06,0.0,0.0001222013088408,0.0,0.0,6.326988697052002,0.0,0.0,0.0,0.2792062759399414,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588175058364,-1892.58349609375,304.1473693847656,0.787538468837738,0.1330916583538055,0.1202020198106765,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650857090950012,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810486748814582,-1507.3731689453125,304.1507873535156,0.7939081192016602,0.1361353695392608,0.0957114472985267,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180169582367,-3675.36279296875,304.1471862792969,0.9710440635681152,0.2462232410907745,0.2334330379962921,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890470750629,-1466.1031494140625,296.4441223144531,0.5650857090950012,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886634677648544,0.8061662912368774,0.8061662912368774,1.0,1.0,-0.871057391166687,0.3602120280265808,0.5108453631401062,0.163710817694664,0.0,0.0,0.2241531163454055,24.7741641998291,25.0,-0.1644546389579773,-5457.82275390625,74.22447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209310591220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594329923391342,0.1594372987747192,-4.311274551582756e-06,0.0,0.000122729645227,0.0,0.0,6.378172397613525,0.0,0.0,0.0,0.2794064581394195,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588175058364,-1892.58349609375,304.1473693847656,0.787538468837738,0.1330916583538055,0.1202020198106765,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650857090950012,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810486748814582,-1507.3731689453125,304.1507873535156,0.7939081192016602,0.1361353695392608,0.0957114472985267,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180169582367,-3675.36279296875,304.1471862792969,0.9710440635681152,0.2462232410907745,0.2334330379962921,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890470750629,-1466.1031494140625,296.4441223144531,0.5650857090950012,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886634677648544,0.8061662912368774,0.8061662912368774,1.0,1.0,-0.871057391166687,0.3602120280265808,0.5108453631401062,0.163710817694664,0.0,0.0,0.2241531163454055,24.7741641998291,25.0,-0.1644546389579773,-5457.82275390625,74.22447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209310591220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594329923391342,0.1594372987747192,-4.311274551582756e-06,0.0,0.000122729645227,0.0,0.0,6.378172397613525,0.0,0.0,0.0,0.2794064581394195,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791071951389312,-1902.65966796875,304.1473388671875,0.7892334461212158,0.1338101029396057,0.1208448037505149,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652969479560852,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811994448304176,-1509.578369140625,304.1502685546875,0.7945784330368042,0.1363608688116073,0.0958572030067443,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930080652237,-3685.324951171875,304.1471862792969,0.9721874594688416,0.2469026148319244,0.2340710759162902,293.2123107910156,297.1499938964844,293.1499938964844,0.003878800664097,-1462.3856201171875,296.4308776855469,0.5652969479560852,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887910813093185,0.8061472773551941,0.8061472773551941,1.0,1.0,-0.8727601766586304,0.3613566756248474,0.5114035606384277,0.1630432307720184,0.0,0.0,0.2259500324726104,24.738887786865234,25.0,0.4025123715400696,-5480.11767578125,74.46434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215210482478141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605569273233413,0.1605612486600875,-4.313442786951782e-06,0.0,0.0001233284128829,0.0,0.0,6.428350925445557,0.0,0.0,0.0,0.2796032130718231,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791071951389312,-1902.65966796875,304.1473388671875,0.7892334461212158,0.1338101029396057,0.1208448037505149,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652969479560852,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811994448304176,-1509.578369140625,304.1502685546875,0.7945784330368042,0.1363608688116073,0.0958572030067443,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930080652237,-3685.324951171875,304.1471862792969,0.9721874594688416,0.2469026148319244,0.2340710759162902,293.2123107910156,297.1499938964844,293.1499938964844,0.003878800664097,-1462.3856201171875,296.4308776855469,0.5652969479560852,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887910813093185,0.8061472773551941,0.8061472773551941,1.0,1.0,-0.8727601766586304,0.3613566756248474,0.5114035606384277,0.1630432307720184,0.0,0.0,0.2259500324726104,24.738887786865234,25.0,0.4025123715400696,-5480.11767578125,74.46434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215210482478141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605569273233413,0.1605612486600875,-4.313442786951782e-06,0.0,0.0001233284128829,0.0,0.0,6.428350925445557,0.0,0.0,0.0,0.2796032130718231,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796563252806663,-1912.75732421875,304.1473083496094,0.7909194827079773,0.1345324069261551,0.1214912682771682,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.081394076347351,-1512.4033203125,304.1498718261719,0.7953497171401978,0.1366433501243591,0.0960434898734092,293.12652587890625,297.1499938964844,293.1499938964844,0.1702693700790405,-3695.298095703125,304.14715576171875,0.9733099341392516,0.2475872486829757,0.2347143143415451,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694511167705,-1458.9765625,296.4189758300781,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093200683594,291.13702392578125,1.0,0.1889337003231048,0.8061282634735107,0.8061282634735107,1.0,1.0,-0.874522864818573,0.3624880909919739,0.5120347738265991,0.1624877303838729,0.0,0.0,0.2276592701673507,24.708065032958984,25.0,0.7717924118041992,-5501.94091796875,74.72179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.122162826359272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616376638412475,0.1616419851779937,-4.315553724154597e-06,0.0,0.0001239797420566,0.0,0.0,6.476724624633789,0.0,0.0,0.0,0.2797932624816894,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796563252806663,-1912.75732421875,304.1473083496094,0.7909194827079773,0.1345324069261551,0.1214912682771682,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.081394076347351,-1512.4033203125,304.1498718261719,0.7953497171401978,0.1366433501243591,0.0960434898734092,293.12652587890625,297.1499938964844,293.1499938964844,0.1702693700790405,-3695.298095703125,304.14715576171875,0.9733099341392516,0.2475872486829757,0.2347143143415451,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694511167705,-1458.9765625,296.4189758300781,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093200683594,291.13702392578125,1.0,0.1889337003231048,0.8061282634735107,0.8061282634735107,1.0,1.0,-0.874522864818573,0.3624880909919739,0.5120347738265991,0.1624877303838729,0.0,0.0,0.2276592701673507,24.708065032958984,25.0,0.7717924118041992,-5501.94091796875,74.72179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.122162826359272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616376638412475,0.1616419851779937,-4.315553724154597e-06,0.0,0.0001239797420566,0.0,0.0,6.476724624633789,0.0,0.0,0.0,0.2797932624816894,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799324363470077,-1917.837646484375,304.14727783203125,0.7917660474777222,0.1348992735147476,0.1218175441026687,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655946135520935,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815078169107437,-1514.0487060546875,304.1496887207031,0.7957770228385925,0.1368074566125869,0.096152052283287,293.12628173828125,297.1499938964844,293.1499938964844,0.1705583930015564,-3700.29443359375,304.14715576171875,0.973867893218994,0.2479332387447357,0.2350385338068008,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651216309517,-1457.3902587890625,296.41357421875,0.5655946135520935,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.2086181640625,291.1374206542969,1.0,0.1890102475881576,0.8061187863349915,0.8061187863349915,1.0,1.0,-0.8754295110702515,0.363050103187561,0.5123794078826904,0.1622526794672012,0.0,0.0,0.2284695357084274,24.693920135498047,25.0,1.0160375833511353,-5512.5546875,74.85704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224970668554306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621559560298919,0.1621602773666381,-4.316577360441443e-06,0.0,0.0001243189472006,0.0,0.0,6.499969482421875,0.0,0.0,0.0,0.2798847258090973,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802116319537162,-1922.9766845703125,304.14727783203125,0.7926247715950012,0.135271206498146,0.1221486181020736,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656948089599609,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816326066851615,-1515.8511962890625,304.1495056152344,0.796237051486969,0.1369867920875549,0.0962713062763214,293.12603759765625,297.1499938964844,293.1499938964844,0.170848473906517,-3705.305419921875,304.1471252441406,0.974429488182068,0.2482823729515075,0.2353656738996505,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609935436397,-1455.8707275390625,296.40850830078125,0.5656948089599609,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890900433063507,0.8061045408248901,0.8061045408248901,1.0,1.0,-0.8763582110404968,0.3636117577552795,0.5127464532852173,0.1620465219020843,0.0,0.0,0.2292370647192001,24.68016624450684,25.0,1.238097071647644,-5522.955078125,74.99688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228361129760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626526266336441,0.1626569479703903,-4.31757143815048e-06,0.0,0.0001246630417881,0.0,0.0,6.522282123565674,0.0,0.0,0.0,0.279972642660141,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.080777108669281,-1933.393798828125,304.1472473144531,0.7943628430366516,0.1360225826501846,0.1228199750185012,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819155350327491,-1519.9337158203125,304.1492004394531,0.7972456812858582,0.1373871266841888,0.0965401902794838,293.12554931640625,297.1499938964844,293.1499938964844,0.1714346408843994,-3715.426513671875,304.1471252441406,0.975555956363678,0.2489867955446243,0.2360269129276275,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534097839146,-1453.0723876953125,296.3993225097656,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892590671777725,0.8060759902000427,0.8060759902000427,1.0,1.0,-0.8782714009284973,0.3647303283214569,0.513541042804718,0.1617197692394256,0.0,0.0,0.2306636571884155,24.654294967651367,25.0,1.3515939712524414,-5543.0859375,75.28929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235178485512733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635760068893432,0.1635803282260894,-4.319436811783817e-06,0.0,0.0001253549125976,0.0,0.0,6.563838481903076,0.0,0.0,0.0,0.2801367938518524,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.080777108669281,-1933.393798828125,304.1472473144531,0.7943628430366516,0.1360225826501846,0.1228199750185012,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819155350327491,-1519.9337158203125,304.1492004394531,0.7972456812858582,0.1373871266841888,0.0965401902794838,293.12554931640625,297.1499938964844,293.1499938964844,0.1714346408843994,-3715.426513671875,304.1471252441406,0.975555956363678,0.2489867955446243,0.2360269129276275,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534097839146,-1453.0723876953125,296.3993225097656,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892590671777725,0.8060759902000427,0.8060759902000427,1.0,1.0,-0.8782714009284973,0.3647303283214569,0.513541042804718,0.1617197692394256,0.0,0.0,0.2306636571884155,24.654294967651367,25.0,1.3515939712524414,-5543.0859375,75.28929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235178485512733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635760068893432,0.1635803282260894,-4.319436811783817e-06,0.0,0.0001253549125976,0.0,0.0,6.563838481903076,0.0,0.0,0.0,0.2801367938518524,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813472941517829,-1943.909912109375,304.147216796875,0.7961083054542542,0.1367788910865783,0.1234969273209571,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001205444336,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822393596172332,-1524.6046142578125,304.14892578125,0.7983561158180237,0.1378384232521057,0.0968456417322158,293.1251220703125,297.1499938964844,293.1499938964844,0.1720276772975921,-3725.660400390625,304.1470947265625,0.976676881313324,0.2496967315673828,0.2366940528154373,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467654958367,-1450.617431640625,296.39129638671875,0.5661001205444336,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894395649433136,0.8060474991798401,0.8060474991798401,1.0,1.0,-0.8802422881126404,0.3658356666564941,0.5144066214561462,0.1615033596754074,0.0,0.0,0.231971263885498,24.631044387817383,25.0,1.307119846343994,-5562.67626953125,75.5965805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241879612207412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644250452518463,0.1644293665885925,-4.321150754549308e-06,0.0,0.0001260349963558,0.0,0.0,6.602102756500244,0.0,0.0,0.0,0.2802879512310028,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813472941517829,-1943.909912109375,304.147216796875,0.7961083054542542,0.1367788910865783,0.1234969273209571,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001205444336,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822393596172332,-1524.6046142578125,304.14892578125,0.7983561158180237,0.1378384232521057,0.0968456417322158,293.1251220703125,297.1499938964844,293.1499938964844,0.1720276772975921,-3725.660400390625,304.1470947265625,0.976676881313324,0.2496967315673828,0.2366940528154373,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467654958367,-1450.617431640625,296.39129638671875,0.5661001205444336,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894395649433136,0.8060474991798401,0.8060474991798401,1.0,1.0,-0.8802422881126404,0.3658356666564941,0.5144066214561462,0.1615033596754074,0.0,0.0,0.231971263885498,24.631044387817383,25.0,1.307119846343994,-5562.67626953125,75.5965805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241879612207412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644250452518463,0.1644293665885925,-4.321150754549308e-06,0.0,0.0001260349963558,0.0,0.0,6.602102756500244,0.0,0.0,0.0,0.2802879512310028,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.08191929012537,-1954.4700927734373,304.1471862792969,0.7978545427322388,0.1375376433134079,0.1241764724254608,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566302478313446,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825985446572303,-1529.784912109375,304.148681640625,0.799555242061615,0.1383346319198608,0.0971831008791923,293.12469482421875,297.1499938964844,293.1499938964844,0.1726249009370803,-3735.959228515625,304.1470642089844,0.97778981924057,0.250410258769989,0.2373649179935455,293.1952819824219,297.1499938964844,293.1499938964844,0.003841005731374,-1448.4835205078125,296.3843994140625,0.566302478313446,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896299123764038,0.8060131072998047,0.8060131072998047,1.0,1.0,-0.88225919008255,0.3669226467609405,0.5153365731239319,0.1613935828208923,0.0,0.0,0.2331651002168655,24.61021614074707,25.0,1.262212157249451,-5581.76708984375,75.91651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248318180441856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652060598134994,0.1652103811502456,-4.322736003814498e-06,0.0,0.0001266884210053,0.0,0.0,6.637360095977783,0.0,0.0,0.0,0.2804273068904876,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.08191929012537,-1954.4700927734373,304.1471862792969,0.7978545427322388,0.1375376433134079,0.1241764724254608,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566302478313446,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825985446572303,-1529.784912109375,304.148681640625,0.799555242061615,0.1383346319198608,0.0971831008791923,293.12469482421875,297.1499938964844,293.1499938964844,0.1726249009370803,-3735.959228515625,304.1470642089844,0.97778981924057,0.250410258769989,0.2373649179935455,293.1952819824219,297.1499938964844,293.1499938964844,0.003841005731374,-1448.4835205078125,296.3843994140625,0.566302478313446,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896299123764038,0.8060131072998047,0.8060131072998047,1.0,1.0,-0.88225919008255,0.3669226467609405,0.5153365731239319,0.1613935828208923,0.0,0.0,0.2331651002168655,24.61021614074707,25.0,1.262212157249451,-5581.76708984375,75.91651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248318180441856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652060598134994,0.1652103811502456,-4.322736003814498e-06,0.0,0.0001266884210053,0.0,0.0,6.637360095977783,0.0,0.0,0.0,0.2804273068904876,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824922919273376,-1965.05908203125,304.14715576171875,0.7995995283126831,0.1382978409528732,0.1248575076460838,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829918757081031,-1535.458251953125,304.1484680175781,0.8008399605751038,0.138874351978302,0.097551479935646,293.12432861328125,297.1499938964844,293.1499938964844,0.1732257306575775,-3746.3125,304.14703369140625,0.9788943529129028,0.2511265873908996,0.2380385845899582,293.19189453125,297.1499938964844,293.1499938964844,0.0038361600600183,-1446.68212890625,296.3786926269531,0.5665054321289062,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415710449219,1.0,0.189829409122467,0.8059787154197693,0.8059787154197693,1.0,1.0,-0.8843184113502502,0.367990493774414,0.5163279175758362,0.1613892465829849,0.0,0.0,0.2342453598976135,24.591657638549805,25.0,1.191861629486084,-5600.28173828125,76.24832916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254363358020782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659165322780609,0.1659208536148071,-4.324187102611177e-06,0.0,0.0001273019297514,0.0,0.0,6.669486045837402,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824922919273376,-1965.05908203125,304.14715576171875,0.7995995283126831,0.1382978409528732,0.1248575076460838,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829918757081031,-1535.458251953125,304.1484680175781,0.8008399605751038,0.138874351978302,0.097551479935646,293.12432861328125,297.1499938964844,293.1499938964844,0.1732257306575775,-3746.3125,304.14703369140625,0.9788943529129028,0.2511265873908996,0.2380385845899582,293.19189453125,297.1499938964844,293.1499938964844,0.0038361600600183,-1446.68212890625,296.3786926269531,0.5665054321289062,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415710449219,1.0,0.189829409122467,0.8059787154197693,0.8059787154197693,1.0,1.0,-0.8843184113502502,0.367990493774414,0.5163279175758362,0.1613892465829849,0.0,0.0,0.2342453598976135,24.591657638549805,25.0,1.191861629486084,-5600.28173828125,76.24832916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254363358020782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659165322780609,0.1659208536148071,-4.324187102611177e-06,0.0,0.0001273019297514,0.0,0.0,6.669486045837402,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827790573239326,-1970.3624267578125,304.14715576171875,0.8004714846611023,0.1386782377958297,0.1251983642578125,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075348854065,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832010731101036,-1538.4765625,304.1483764648437,0.8015138506889343,0.1391600966453552,0.0977469757199287,293.1241455078125,297.1499938964844,293.1499938964844,0.1735275387763977,-3751.51025390625,304.14703369140625,0.9794437289237976,0.2514856457710266,0.2383763343095779,293.190185546875,297.1499938964844,293.1499938964844,0.0038340927567332,-1445.9114990234375,296.37628173828125,0.5666075348854065,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899323761463165,0.8059614896774292,0.8059614896774292,1.0,1.0,-0.8853630423545837,0.3685169517993927,0.5168461203575134,0.1614264398813247,0.0,0.0,0.2347451746463775,24.583160400390625,25.0,1.1458837985992432,-5609.31396484375,76.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257201880216598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662462204694748,0.166250541806221,-4.324861947679892e-06,0.0,0.0001275899994652,0.0,0.0,6.6844096183776855,0.0,0.0,0.0,0.280613511800766,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830658972263336,-1975.6695556640625,304.14715576171875,0.8013432621955872,0.1390587389469146,0.1255393028259277,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105317115784,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834173113107681,-1541.5970458984375,304.1482849121094,0.8022059202194214,0.1394548416137695,0.0979488268494606,293.1239929199219,297.1499938964844,293.1499938964844,0.1738301217555999,-3756.7197265625,304.14703369140625,0.979991614818573,0.2518452107906341,0.2387145012617111,293.1884765625,297.1499938964844,293.1499938964844,0.0038322356995195,-1445.218017578125,296.3741149902344,0.5667105317115784,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021484375,291.142333984375,1.0,0.1900371015071869,0.8059412837028503,0.8059412837028503,1.0,1.0,-0.8864158987998962,0.3690373599529266,0.517378568649292,0.1614893823862075,0.0,0.0,0.2352230101823806,24.57508659362793,25.0,1.0968446731567385,-5618.20703125,76.59100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259922236204147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665619015693664,0.1665662378072738,-4.325509053160204e-06,0.0,0.0001278660929528,0.0,0.0,6.698707580566406,0.0,0.0,0.0,0.2806701362133026,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395695805549,-1986.291015625,304.14715576171875,0.8030860424041748,0.1398194879293441,0.1262211501598358,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838719457387924,-1548.16015625,304.1481018066406,0.8036471009254456,0.1400724351406097,0.0983725190162658,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376271963119,-3767.173828125,304.1470031738281,0.9810829758644104,0.2525655031204223,0.2393921017646789,293.1850891113281,297.1499938964844,293.1499938964844,0.003829208901152,-1444.0826416015625,296.37066650390625,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.14306640625,1.0,0.1902519315481186,0.8059008121490479,0.8059008121490479,1.0,1.0,-0.8885469436645508,0.3700608015060425,0.5184861421585083,0.161694198846817,0.0,0.0,0.2361112236976623,24.56021499633789,25.0,0.992491900920868,-5635.52734375,76.94335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1264958530664444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671501845121383,0.1671545058488845,-4.326716862124158e-06,0.0,0.0001283772144233,0.0,0.0,6.725374221801758,0.0,0.0,0.0,0.2807757258415222,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395695805549,-1986.291015625,304.14715576171875,0.8030860424041748,0.1398194879293441,0.1262211501598358,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838719457387924,-1548.16015625,304.1481018066406,0.8036471009254456,0.1400724351406097,0.0983725190162658,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376271963119,-3767.173828125,304.1470031738281,0.9810829758644104,0.2525655031204223,0.2393921017646789,293.1850891113281,297.1499938964844,293.1499938964844,0.003829208901152,-1444.0826416015625,296.37066650390625,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.14306640625,1.0,0.1902519315481186,0.8059008121490479,0.8059008121490479,1.0,1.0,-0.8885469436645508,0.3700608015060425,0.5184861421585083,0.161694198846817,0.0,0.0,0.2361112236976623,24.56021499633789,25.0,0.992491900920868,-5635.52734375,76.94335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1264958530664444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671501845121383,0.1671545058488845,-4.326716862124158e-06,0.0,0.0001283772144233,0.0,0.0,6.725374221801758,0.0,0.0,0.0,0.2807757258415222,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.084212802350521,-1996.9136962890625,304.14715576171875,0.8048273921012878,0.1405793577432632,0.1269022971391677,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084353968501091,-1555.122314453125,304.1479187011719,0.805159330368042,0.1407248079776764,0.0988209024071693,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479340553283,-3777.669189453125,304.14697265625,0.9821692109107972,0.2532869875431061,0.2400708794593811,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270805962383,-1443.2772216796875,296.36834716796875,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904732286930084,0.8058604001998901,0.8058604001998901,1.0,1.0,-0.8907080292701721,0.3710586130619049,0.5196494460105896,0.1620057970285415,0.0,0.0,0.23692087829113,24.546875,25.0,0.8759062886238098,-5652.20654296875,77.30458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269456893205642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676874160766601,0.1676917523145675,-4.32782053394476e-06,0.0,0.000128833722556,0.0,0.0,6.749752044677734,0.0,0.0,0.0,0.2808723151683807,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.084212802350521,-1996.9136962890625,304.14715576171875,0.8048273921012878,0.1405793577432632,0.1269022971391677,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084353968501091,-1555.122314453125,304.1479187011719,0.805159330368042,0.1407248079776764,0.0988209024071693,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479340553283,-3777.669189453125,304.14697265625,0.9821692109107972,0.2532869875431061,0.2400708794593811,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270805962383,-1443.2772216796875,296.36834716796875,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904732286930084,0.8058604001998901,0.8058604001998901,1.0,1.0,-0.8907080292701721,0.3710586130619049,0.5196494460105896,0.1620057970285415,0.0,0.0,0.23692087829113,24.546875,25.0,0.8759062886238098,-5652.20654296875,77.30458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269456893205642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676874160766601,0.1676917523145675,-4.32782053394476e-06,0.0,0.000128833722556,0.0,0.0,6.749752044677734,0.0,0.0,0.0,0.2808723151683807,4.0,0.0,1.0
