time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847855061292648,-2007.5357666015625,304.14715576171875,0.8065574169158936,0.1413378715515136,0.1275823414325714,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848615318536758,-1562.4581298828125,304.14776611328125,0.8067262768745422,0.1414093524217605,0.0992921218276023,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612807512283,-3788.21044921875,304.14697265625,0.9832451343536376,0.2540093064308166,0.2407504916191101,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258437998592,-1442.801025390625,296.3670959472656,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907002329826355,0.8058135509490967,0.8058135509490967,1.0,1.0,-0.8928961753845215,0.3720447123050689,0.5208514928817749,0.1623829156160354,0.0,0.0,0.2376692295074463,24.53484535217285,25.0,0.6878507733345032,-5668.33203125,77.67390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273438781499862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681829839944839,0.1681873053312301,-4.328835984779289e-06,0.0,0.0001292378437938,0.0,0.0,6.772252559661865,0.0,0.0,0.0,0.2809614241123199,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847855061292648,-2007.5357666015625,304.14715576171875,0.8065574169158936,0.1413378715515136,0.1275823414325714,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848615318536758,-1562.4581298828125,304.14776611328125,0.8067262768745422,0.1414093524217605,0.0992921218276023,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612807512283,-3788.21044921875,304.14697265625,0.9832451343536376,0.2540093064308166,0.2407504916191101,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258437998592,-1442.801025390625,296.3670959472656,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907002329826355,0.8058135509490967,0.8058135509490967,1.0,1.0,-0.8928961753845215,0.3720447123050689,0.5208514928817749,0.1623829156160354,0.0,0.0,0.2376692295074463,24.53484535217285,25.0,0.6878507733345032,-5668.33203125,77.67390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273438781499862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681829839944839,0.1681873053312301,-4.328835984779289e-06,0.0,0.0001292378437938,0.0,0.0,6.772252559661865,0.0,0.0,0.0,0.2809614241123199,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584632277488,-2018.17333984375,304.1471252441406,0.8082520365715027,0.1420946568250656,0.1282608956098556,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613284111023,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853950381278991,-1570.1751708984375,304.14764404296875,0.8083252906799316,0.1421251147985458,0.0997855812311172,293.1229553222656,297.1499938964844,293.1499938964844,0.176279678940773,-3798.835693359375,304.1469421386719,0.984304666519165,0.2547323405742645,0.2414308339357376,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255646359175,-1442.685546875,296.3669128417969,0.5675613284111023,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909326612949371,0.805766761302948,0.805766761302948,1.0,1.0,-0.8951102495193481,0.3730362057685852,0.5220740437507629,0.1627816706895828,0.0,0.0,0.2383956909179687,24.524009704589844,25.0,0.357863575220108,-5684.19970703125,78.05104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276928037405014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686571985483169,0.1686615198850631,-4.329788225732045e-06,0.0,0.0001295919500989,0.0,0.0,6.793772220611572,0.0,0.0,0.0,0.2810464799404144,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584632277488,-2018.17333984375,304.1471252441406,0.8082520365715027,0.1420946568250656,0.1282608956098556,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613284111023,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853950381278991,-1570.1751708984375,304.14764404296875,0.8083252906799316,0.1421251147985458,0.0997855812311172,293.1229553222656,297.1499938964844,293.1499938964844,0.176279678940773,-3798.835693359375,304.1469421386719,0.984304666519165,0.2547323405742645,0.2414308339357376,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255646359175,-1442.685546875,296.3669128417969,0.5675613284111023,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909326612949371,0.805766761302948,0.805766761302948,1.0,1.0,-0.8951102495193481,0.3730362057685852,0.5220740437507629,0.1627816706895828,0.0,0.0,0.2383956909179687,24.524009704589844,25.0,0.357863575220108,-5684.19970703125,78.05104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276928037405014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686571985483169,0.1686615198850631,-4.329788225732045e-06,0.0,0.0001295919500989,0.0,0.0,6.793772220611572,0.0,0.0,0.0,0.2810464799404144,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.085644893348217,-2023.4951171875,304.1471252441406,0.8090863227844238,0.1424721181392669,0.128599464893341,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665306091309,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856707096099853,-1574.1649169921875,304.1475524902344,0.8091349005699158,0.1424936205148697,0.1000399440526962,293.12286376953125,297.1499938964844,293.1499938964844,0.1765906512737274,-3804.17724609375,304.1469421386719,0.9848284721374512,0.255093902349472,0.2417711615562439,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257788401097,-1442.760986328125,296.3672180175781,0.5676665306091309,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910506933927536,0.8057433366775513,0.8057433366775513,1.0,1.0,-0.8962258100509644,0.3735332190990448,0.5226926207542419,0.1629895865917205,0.0,0.0,0.2387623190879821,24.51900100708008,25.0,0.201260820031166,-5692.1376953125,78.24227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.127851516008377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688950657844543,0.1688994020223617,-4.33025752499816e-06,0.0,0.0001297530398005,0.0,0.0,6.80456018447876,0.0,0.0,0.0,0.2810890078544616,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859310328960418,-2028.8134765625,304.1471252441406,0.8099122047424316,0.1428489089012146,0.1289374083280563,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711367607117,0.050000000745058,0.0481216460466384,293.1343994140625,297.1499938964844,293.1499938964844,0.0859516113996505,-1578.2318115234375,304.1474914550781,0.809950053691864,0.1428685933351516,0.1002988666296005,293.1227722167969,297.1499938964844,293.1499938964844,0.1769023537635803,-3809.52978515625,304.1469421386719,0.985348343849182,0.2554554641246795,0.2421114444732666,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262193556874,-1442.920654296875,296.3677673339844,0.5677711367607117,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.191169798374176,0.8057165145874023,0.8057165145874023,1.0,1.0,-0.8973461389541626,0.3740302324295044,0.5233159065246582,0.1632032245397567,0.0,0.0,0.2391333281993866,24.51425170898437,25.0,0.0694661065936088,-5700.0908203125,78.43511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280016899108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691356599330902,0.1691399812698364,-4.330729098001029e-06,0.0,0.0001299054420087,0.0,0.0,6.8154706954956055,0.0,0.0,0.0,0.2811319828033447,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865018963813781,-2039.42919921875,304.14715576171875,0.8115400671958923,0.1435997486114502,0.1296110600233078,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865289643406868,-1586.593994140625,304.1473693847656,0.811597466468811,0.1436376869678497,0.1008304879069328,293.12261962890625,297.1499938964844,293.1499938964844,0.1775274127721786,-3820.258544921875,304.1469116210937,0.9863761067390442,0.2561781406402588,0.2427917569875717,293.1680908203125,297.1499938964844,293.1499938964844,0.00382781191729,-1443.50244140625,296.3697509765625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914112120866775,0.8056628108024597,0.8056628108024597,1.0,1.0,-0.8996003270149231,0.3750240504741668,0.5245763063430786,0.1636498421430587,0.0,0.0,0.2398936450481414,24.50553703308105,25.0,-0.1240745410323143,-5716.03271484375,78.82553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282803565263748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696286350488662,0.1696329712867736,-4.331690888648154e-06,0.0,0.0001301882584812,0.0,0.0,6.837833404541016,0.0,0.0,0.0,0.2812199592590332,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865018963813781,-2039.42919921875,304.14715576171875,0.8115400671958923,0.1435997486114502,0.1296110600233078,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865289643406868,-1586.593994140625,304.1473693847656,0.811597466468811,0.1436376869678497,0.1008304879069328,293.12261962890625,297.1499938964844,293.1499938964844,0.1775274127721786,-3820.258544921875,304.1469116210937,0.9863761067390442,0.2561781406402588,0.2427917569875717,293.1680908203125,297.1499938964844,293.1499938964844,0.00382781191729,-1443.50244140625,296.3697509765625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914112120866775,0.8056628108024597,0.8056628108024597,1.0,1.0,-0.8996003270149231,0.3750240504741668,0.5245763063430786,0.1636498421430587,0.0,0.0,0.2398936450481414,24.50553703308105,25.0,-0.1240745410323143,-5716.03271484375,78.82553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282803565263748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696286350488662,0.1696329712867736,-4.331690888648154e-06,0.0,0.0001301882584812,0.0,0.0,6.837833404541016,0.0,0.0,0.0,0.2812199592590332,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700702071189,-2050.000732421875,304.14715576171875,0.8131378293037415,0.1443462669849395,0.1302811056375503,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847929954529,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871240124106407,-1595.2164306640625,304.1472473144531,0.8132625818252563,0.1444288492202758,0.1013779789209365,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534403562545,-3830.995849609375,304.1469116210937,0.987388014793396,0.2568995952606201,0.2434711158275604,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302887696772,-1444.40869140625,296.372802734375,0.5681847929954529,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916562616825103,0.8056091666221619,0.8056091666221619,1.0,1.0,-0.9018681645393372,0.3760144710540771,0.52585369348526,0.1641246378421783,0.0,0.0,0.2406819760799408,24.497806549072266,25.0,-0.2403154969215393,-5732.00390625,79.22140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285398602485656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701403707265854,0.1701447069644928,-4.332686330599245e-06,0.0,0.000130451619043,0.0,0.0,6.861062049865723,0.0,0.0,0.0,0.2813113331794739,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700702071189,-2050.000732421875,304.14715576171875,0.8131378293037415,0.1443462669849395,0.1302811056375503,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847929954529,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871240124106407,-1595.2164306640625,304.1472473144531,0.8132625818252563,0.1444288492202758,0.1013779789209365,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534403562545,-3830.995849609375,304.1469116210937,0.987388014793396,0.2568995952606201,0.2434711158275604,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302887696772,-1444.40869140625,296.372802734375,0.5681847929954529,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916562616825103,0.8056091666221619,0.8056091666221619,1.0,1.0,-0.9018681645393372,0.3760144710540771,0.52585369348526,0.1641246378421783,0.0,0.0,0.2406819760799408,24.497806549072266,25.0,-0.2403154969215393,-5732.00390625,79.22140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285398602485656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701403707265854,0.1701447069644928,-4.332686330599245e-06,0.0,0.000130451619043,0.0,0.0,6.861062049865723,0.0,0.0,0.0,0.2813113331794739,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344665884971,-2060.506591796875,304.14715576171875,0.8147064447402954,0.1450875103473663,0.1309465616941452,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.1292419433594,297.1499938964844,293.1499938964844,0.0877353176474571,-1604.0775146484375,304.14715576171875,0.8149440884590149,0.1452406644821167,0.1019402891397476,293.12237548828125,297.1499938964844,293.1499938964844,0.1787791848182678,-3841.71923828125,304.1468811035156,0.9883837103843688,0.2576192319393158,0.2441488951444625,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336836732923,-1445.6492919921875,296.37701416015625,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045895338058,0.8055498600006104,0.8055498600006104,1.0,1.0,-0.9041464924812316,0.3769981563091278,0.5271483659744263,0.164630502462387,0.0,0.0,0.2415007501840591,24.49107551574707,25.0,-0.2897697985172272,-5747.96630859375,79.62222290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287895292043686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706736385822296,0.170677974820137,-4.333724518801319e-06,0.0,0.0001307049969909,0.0,0.0,6.885289669036865,0.0,0.0,0.0,0.2814066112041473,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344665884971,-2060.506591796875,304.14715576171875,0.8147064447402954,0.1450875103473663,0.1309465616941452,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.1292419433594,297.1499938964844,293.1499938964844,0.0877353176474571,-1604.0775146484375,304.14715576171875,0.8149440884590149,0.1452406644821167,0.1019402891397476,293.12237548828125,297.1499938964844,293.1499938964844,0.1787791848182678,-3841.71923828125,304.1468811035156,0.9883837103843688,0.2576192319393158,0.2441488951444625,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336836732923,-1445.6492919921875,296.37701416015625,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045895338058,0.8055498600006104,0.8055498600006104,1.0,1.0,-0.9041464924812316,0.3769981563091278,0.5271483659744263,0.164630502462387,0.0,0.0,0.2415007501840591,24.49107551574707,25.0,-0.2897697985172272,-5747.96630859375,79.62222290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287895292043686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706736385822296,0.170677974820137,-4.333724518801319e-06,0.0,0.0001307049969909,0.0,0.0,6.885289669036865,0.0,0.0,0.0,0.2814066112041473,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881941989064216,-2070.9287109375,304.1471862792969,0.8162475228309631,0.1458225846290588,0.131606638431549,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930252075195,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883612558245658,-1613.153076171875,304.1470642089844,0.8166404962539673,0.1460712403059005,0.102516122162342,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036477804184,-3852.41162109375,304.1468811035156,0.9893633127212524,0.2583365142345428,0.2448245286941528,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380180485546,-1447.22998046875,296.3824768066406,0.5685930252075195,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921558231115341,0.8054904937744141,0.8054904937744141,1.0,1.0,-0.9064320921897888,0.3779726326465606,0.5284594297409058,0.1651710867881775,0.0,0.0,0.2423489987850189,24.485328674316406,25.0,-0.2952901422977447,-5763.87548828125,80.02741241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290385425090789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712284237146377,0.1712327599525451,-4.334808636485832e-06,0.0,0.0001309577201027,0.0,0.0,6.9105224609375,0.0,0.0,0.0,0.2815059125423431,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881941989064216,-2070.9287109375,304.1471862792969,0.8162475228309631,0.1458225846290588,0.131606638431549,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930252075195,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883612558245658,-1613.153076171875,304.1470642089844,0.8166404962539673,0.1460712403059005,0.102516122162342,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036477804184,-3852.41162109375,304.1468811035156,0.9893633127212524,0.2583365142345428,0.2448245286941528,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380180485546,-1447.22998046875,296.3824768066406,0.5685930252075195,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921558231115341,0.8054904937744141,0.8054904937744141,1.0,1.0,-0.9064320921897888,0.3779726326465606,0.5284594297409058,0.1651710867881775,0.0,0.0,0.2423489987850189,24.485328674316406,25.0,-0.2952901422977447,-5763.87548828125,80.02741241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290385425090789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712284237146377,0.1712327599525451,-4.334808636485832e-06,0.0,0.0001309577201027,0.0,0.0,6.9105224609375,0.0,0.0,0.0,0.2815059125423431,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884720832109451,-2076.10400390625,304.1471862792969,0.8170081377029419,0.1461874991655349,0.1319344341754913,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686946511268616,0.050000000745058,0.0481159426271915,293.1270446777344,297.1499938964844,293.1499938964844,0.0886790379881858,-1617.7613525390625,304.1470031738281,0.8174934983253479,0.1464926749467849,0.1028085276484489,293.12225341796875,297.1499938964844,293.1499938964844,0.1797151267528534,-3857.741455078125,304.1468811035156,0.9898471236228944,0.2586940228939056,0.2451613843441009,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405298255383,-1448.1446533203125,296.3856506347656,0.5686946511268616,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922823637723922,0.8054608106613159,0.8054608106613159,1.0,1.0,-0.9075764417648317,0.3784554600715637,0.5291209816932678,0.1654554009437561,0.0,0.0,0.2427830100059509,24.482810974121094,25.0,-0.2853235304355621,-5771.79931640625,80.23143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291653364896774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715132743120193,0.1715176105499267,-4.33536706623272e-06,0.0,0.0001310864026891,0.0,0.0,6.923490524291992,0.0,0.0,0.0,0.2815569639205932,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887485593557357,-2081.25341796875,304.1471862792969,0.8177624940872192,0.1465506702661514,0.132260650396347,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687961578369141,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889995694160461,-1622.40966796875,304.14697265625,0.8183490037918091,0.146917775273323,0.1031035184860229,293.1222229003906,297.1499938964844,293.1499938964844,0.1800259798765182,-3863.057861328125,304.1468811035156,0.990327000617981,0.2590508162975311,0.2454975247383117,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432665169239,-1449.1402587890625,296.38916015625,0.5687961578369141,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924094259738922,0.8054268956184387,0.8054268956184387,1.0,1.0,-0.9087211489677428,0.3789346218109131,0.5297865271568298,0.1657489091157913,0.0,0.0,0.2432223111391067,24.480518341064453,25.0,-0.2671802043914795,-5779.6962890625,80.4362564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292946636676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718024015426635,0.1718067377805709,-4.335935045673978e-06,0.0,0.0001312176464125,0.0,0.0,6.9366607666015625,0.0,0.0,0.0,0.2816088199615478,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892970860004425,-2091.470703125,304.147216796875,0.8192532658576965,0.1472712308168411,0.1329081803560257,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896475836634635,-1631.8077392578125,304.1469116210937,0.8200659155845642,0.1477768719196319,0.1037001386284828,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454956531524,-3873.64599609375,304.1468811035156,0.9912751317024232,0.2597616612911224,0.2461674511432647,293.1510925292969,297.1499938964844,293.1499938964844,0.003849376225844,-1451.359619140625,296.39697265625,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926648169755935,0.8053590059280396,0.8053590059280396,1.0,1.0,-0.9110098481178284,0.3798816204071045,0.5311282277107239,0.1663650870323181,0.0,0.0,0.2441125661134719,24.4765739440918,25.0,-0.211653932929039,-5795.39794921875,80.84794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.129562497138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723908334970474,0.1723951697349548,-4.337096470408142e-06,0.0,0.0001314894616371,0.0,0.0,6.963492393493652,0.0,0.0,0.0,0.2817145586013794,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892970860004425,-2091.470703125,304.147216796875,0.8192532658576965,0.1472712308168411,0.1329081803560257,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896475836634635,-1631.8077392578125,304.1469116210937,0.8200659155845642,0.1477768719196319,0.1037001386284828,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454956531524,-3873.64599609375,304.1468811035156,0.9912751317024232,0.2597616612911224,0.2461674511432647,293.1510925292969,297.1499938964844,293.1499938964844,0.003849376225844,-1451.359619140625,296.39697265625,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926648169755935,0.8053590059280396,0.8053590059280396,1.0,1.0,-0.9110098481178284,0.3798816204071045,0.5311282277107239,0.1663650870323181,0.0,0.0,0.2441125661134719,24.4765739440918,25.0,-0.211653932929039,-5795.39794921875,80.84794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.129562497138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723908334970474,0.1723951697349548,-4.337096470408142e-06,0.0,0.0001314894616371,0.0,0.0,6.963492393493652,0.0,0.0,0.0,0.2817145586013794,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385345935821,-2101.556640625,304.1472473144531,0.8207182288169861,0.1479828655719757,0.133547842502594,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903041437268257,-1641.32958984375,304.1468505859375,0.8217896819114685,0.1486471444368362,0.1043049544095993,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611222267151,-3884.158203125,304.1469116210937,0.9922062158584596,0.2604682445526123,0.2468334287405014,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564081769436,-1453.908935546875,296.4060363769531,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810302734375,291.143310546875,1.0,0.1929216980934143,0.8052911162376404,0.8052911162376404,1.0,1.0,-0.91329425573349,0.3808117508888244,0.5324825048446655,0.1670206040143966,0.0,0.0,0.2450134605169296,24.473575592041016,25.0,-0.1444591879844665,-5810.9365234375,81.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298461556434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729896962642669,0.1729940325021743,-4.338286089478061e-06,0.0,0.000131777342176,0.0,0.0,6.990839004516602,0.0,0.0,0.0,0.2818224430084228,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385345935821,-2101.556640625,304.1472473144531,0.8207182288169861,0.1479828655719757,0.133547842502594,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903041437268257,-1641.32958984375,304.1468505859375,0.8217896819114685,0.1486471444368362,0.1043049544095993,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611222267151,-3884.158203125,304.1469116210937,0.9922062158584596,0.2604682445526123,0.2468334287405014,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564081769436,-1453.908935546875,296.4060363769531,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810302734375,291.143310546875,1.0,0.1929216980934143,0.8052911162376404,0.8052911162376404,1.0,1.0,-0.91329425573349,0.3808117508888244,0.5324825048446655,0.1670206040143966,0.0,0.0,0.2450134605169296,24.473575592041016,25.0,-0.1444591879844665,-5810.9365234375,81.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298461556434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729896962642669,0.1729940325021743,-4.338286089478061e-06,0.0,0.000131777342176,0.0,0.0,6.990839004516602,0.0,0.0,0.0,0.2818224430084228,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.090372659265995,-2111.505615234375,304.14727783203125,0.8221587538719177,0.1486851423978805,0.1341792941093444,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694035887718201,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909673646092414,-1650.9471435546875,304.14678955078125,0.8235179781913757,0.1495261341333389,0.1049161851406097,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724423646927,-3894.5869140625,304.1469116210937,0.9931203722953796,0.2611698806285858,0.247495025396347,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643279112875,-1456.775634765625,296.4162902832031,0.5694035887718201,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179577589035,0.8052200675010681,0.8052200675010681,1.0,1.0,-0.9155712723731996,0.3817236423492431,0.5338476300239563,0.1677140742540359,0.0,0.0,0.2459178268909454,24.471454620361328,25.0,-0.0703276768326759,-5826.3037109375,81.67745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301464289426803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735942065715789,0.1735985577106475,-4.339494353189366e-06,0.0,0.0001320820883847,0.0,0.0,7.018481731414795,0.0,0.0,0.0,0.2819315791130066,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.090372659265995,-2111.505615234375,304.14727783203125,0.8221587538719177,0.1486851423978805,0.1341792941093444,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694035887718201,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909673646092414,-1650.9471435546875,304.14678955078125,0.8235179781913757,0.1495261341333389,0.1049161851406097,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724423646927,-3894.5869140625,304.1469116210937,0.9931203722953796,0.2611698806285858,0.247495025396347,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643279112875,-1456.775634765625,296.4162902832031,0.5694035887718201,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179577589035,0.8052200675010681,0.8052200675010681,1.0,1.0,-0.9155712723731996,0.3817236423492431,0.5338476300239563,0.1677140742540359,0.0,0.0,0.2459178268909454,24.471454620361328,25.0,-0.0703276768326759,-5826.3037109375,81.67745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301464289426803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735942065715789,0.1735985577106475,-4.339494353189366e-06,0.0,0.0001320820883847,0.0,0.0,7.018481731414795,0.0,0.0,0.0,0.2819315791130066,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987745642662,-2121.304931640625,304.1473083496094,0.8235747218132019,0.14937724173069,0.1348017156124115,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696050524711609,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916434004902839,-1660.750244140625,304.146728515625,0.8252664804458618,0.1504289507865905,0.1055396869778633,293.1222839355469,297.1499938964844,293.1499938964844,0.182473212480545,-3904.82373046875,304.1469421386719,0.9940105676651,0.2618547976016998,0.2481451332569122,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731552194803,-1459.9661865234375,296.42779541015625,0.5696050524711609,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380680322647,0.8051490187644958,0.8051490187644958,1.0,1.0,-0.917838454246521,0.3826172649860382,0.5352211594581604,0.1684431582689285,0.0,0.0,0.2468186765909195,24.47015953063965,25.0,-0.0007536214543506,-5841.4912109375,82.09407806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1304633617401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741996705532074,0.1742040067911148,-4.34071216659504e-06,0.0,0.000132403729367,0.0,0.0,7.046207427978516,0.0,0.0,0.0,0.2820411324501037,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987745642662,-2121.304931640625,304.1473083496094,0.8235747218132019,0.14937724173069,0.1348017156124115,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696050524711609,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916434004902839,-1660.750244140625,304.146728515625,0.8252664804458618,0.1504289507865905,0.1055396869778633,293.1222839355469,297.1499938964844,293.1499938964844,0.182473212480545,-3904.82373046875,304.1469421386719,0.9940105676651,0.2618547976016998,0.2481451332569122,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731552194803,-1459.9661865234375,296.42779541015625,0.5696050524711609,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380680322647,0.8051490187644958,0.8051490187644958,1.0,1.0,-0.917838454246521,0.3826172649860382,0.5352211594581604,0.1684431582689285,0.0,0.0,0.2468186765909195,24.47015953063965,25.0,-0.0007536214543506,-5841.4912109375,82.09407806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1304633617401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741996705532074,0.1742040067911148,-4.34071216659504e-06,0.0,0.000132403729367,0.0,0.0,7.046207427978516,0.0,0.0,0.0,0.2820411324501037,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911593288183212,-2126.15771484375,304.1473083496094,0.824275016784668,0.1497215926647186,0.1351101100444793,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697056651115417,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919901579618454,-1665.778564453125,304.1466979980469,0.8261576294898987,0.1508894562721252,0.10585967451334,293.12237548828125,297.1499938964844,293.1499938964844,0.1827656775712967,-3909.801513671875,304.14697265625,0.994442343711853,0.2621883451938629,0.248461365699768,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779242895543,-1461.688232421875,296.4340209960937,0.5697056651115417,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935674399137497,0.8051134943962097,0.8051134943962097,1.0,1.0,-0.9189679622650146,0.3830575346946716,0.535910427570343,0.1688198745250702,0.0,0.0,0.2472662925720214,24.469789505004883,25.0,0.0272716991603374,-5849.02099609375,82.30267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306278556585312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745015382766723,0.1745058745145797,-4.341321982792579e-06,0.0,0.0001325706689385,0.0,0.0,7.06004524230957,0.0,0.0,0.0,0.2820958495140075,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914240851998329,-2131.090087890625,304.1473388671875,0.8249844908714294,0.1500782519578933,0.135423794388771,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698066353797913,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923337936401367,-1670.7596435546875,304.14666748046875,0.8270401358604431,0.1513374000787735,0.1061766222119331,293.1224670410156,297.1499938964844,293.1499938964844,0.1830547004938125,-3914.71875,304.1470031738281,0.9948681592941284,0.2625187933444977,0.2487738579511642,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829124532639,-1463.488525390625,296.4405212402344,0.5698066353797913,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936968713998794,0.8050746321678162,0.8050746321678162,1.0,1.0,-0.9200956225395204,0.3834938108921051,0.5366018414497375,0.1692038476467132,0.0,0.0,0.247711643576622,24.46952247619629,25.0,0.0533000417053699,-5856.51708984375,82.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307956427335739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174802541732788,0.1748068928718567,-4.341930889495416e-06,0.0,0.0001327409554505,0.0,0.0,7.073852062225342,0.0,0.0,0.0,0.2821504771709442,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.091974601149559,-2141.349609375,304.1473083496094,0.8264479041099548,0.1508123576641082,0.1360767781734466,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082182884216,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929938033223152,-1680.3194580078125,304.1466979980469,0.8287378549575806,0.1521991938352584,0.1067846268415451,293.1226806640625,297.1499938964844,293.1499938964844,0.1836258769035339,-3924.430908203125,304.14703369140625,0.9957039952278136,0.2631731033325195,0.2493914812803268,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935935590416,-1467.341064453125,296.4544677734375,0.5700082182884216,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,293.1678161621094,291.14337158203125,1.0,0.1939557045698166,0.8049968481063843,0.8049968481063843,1.0,1.0,-0.9223419427871704,0.3843546509742737,0.5379872918128967,0.1699911206960678,0.0,0.0,0.2485938817262649,24.469465255737305,25.0,0.0789096429944038,-5871.4248046875,82.92932891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311404258012771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754005551338195,0.1754049062728881,-4.3431450649222825e-06,0.0,0.0001330908562522,0.0,0.0,7.101308822631836,0.0,0.0,0.0,0.2822591364383697,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.091974601149559,-2141.349609375,304.1473083496094,0.8264479041099548,0.1508123576641082,0.1360767781734466,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082182884216,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929938033223152,-1680.3194580078125,304.1466979980469,0.8287378549575806,0.1521991938352584,0.1067846268415451,293.1226806640625,297.1499938964844,293.1499938964844,0.1836258769035339,-3924.430908203125,304.14703369140625,0.9957039952278136,0.2631731033325195,0.2493914812803268,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935935590416,-1467.341064453125,296.4544677734375,0.5700082182884216,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,293.1678161621094,291.14337158203125,1.0,0.1939557045698166,0.8049968481063843,0.8049968481063843,1.0,1.0,-0.9223419427871704,0.3843546509742737,0.5379872918128967,0.1699911206960678,0.0,0.0,0.2485938817262649,24.469465255737305,25.0,0.0789096429944038,-5871.4248046875,82.92932891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311404258012771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754005551338195,0.1754049062728881,-4.3431450649222825e-06,0.0,0.0001330908562522,0.0,0.0,7.101308822631836,0.0,0.0,0.0,0.2822591364383697,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092506892979145,-2151.2666015625,304.1473083496094,0.8278385400772095,0.1514917463064193,0.136705219745636,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936356708407402,-1689.614990234375,304.146728515625,0.8303636908531189,0.1530406177043914,0.1073738634586334,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949522495269,-3934.110595703125,304.1470642089844,0.99650239944458,0.2638217508792877,0.2500030994415283,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051850326359,-1471.5325927734375,296.4694519042969,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132711410522,0.8049191236495972,0.8049191236495972,1.0,1.0,-0.9245299696922302,0.3851804733276367,0.5393494963645935,0.1707920283079147,0.0,0.0,0.2495054602622985,24.47240829467773,25.0,-0.2891435027122497,-5886.796875,83.34257507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314951628446579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760075539350509,0.1760119050741195,-4.3443596950965e-06,0.0,0.0001334508706349,0.0,0.0,7.129178524017334,0.0,0.0,0.0,0.2823694050312042,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092506892979145,-2151.2666015625,304.1473083496094,0.8278385400772095,0.1514917463064193,0.136705219745636,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936356708407402,-1689.614990234375,304.146728515625,0.8303636908531189,0.1530406177043914,0.1073738634586334,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949522495269,-3934.110595703125,304.1470642089844,0.99650239944458,0.2638217508792877,0.2500030994415283,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051850326359,-1471.5325927734375,296.4694519042969,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132711410522,0.8049191236495972,0.8049191236495972,1.0,1.0,-0.9245299696922302,0.3851804733276367,0.5393494963645935,0.1707920283079147,0.0,0.0,0.2495054602622985,24.47240829467773,25.0,-0.2891435027122497,-5886.796875,83.34257507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314951628446579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760075539350509,0.1760119050741195,-4.3443596950965e-06,0.0,0.0001334508706349,0.0,0.0,7.129178524017334,0.0,0.0,0.0,0.2823694050312042,4.0,0.0,1.0
