time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830744862556,-2160.129150390625,304.1474304199219,0.829209566116333,0.1521063297986984,0.1372654736042022,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704695582389832,0.050000000745058,0.0481050908565521,293.11590576171875,297.1499938964844,293.1499938964844,0.094533160328865,-1702.6640625,304.1462707519531,0.8326810002326965,0.1545780748128891,0.1082060784101486,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599446773529,-3943.719482421875,304.1471252441406,0.997390627861023,0.2644658982753753,0.2506097853183746,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177434518933,-1476.072509765625,296.48565673828125,0.5704695582389832,0.050000000745058,0.2281898409128189,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731175899505,0.8048377633094788,0.8048377633094788,1.0,1.0,-0.9269174337387084,0.3860926926136017,0.5408247113227844,0.1716395914554596,0.0,0.0,0.2504633367061615,24.46290397644043,25.0,-0.3983367383480072,-5903.28662109375,83.77521514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318604052066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176654651761055,0.1766589879989624,-4.345643901615404e-06,0.0,0.0001338215515716,0.0,0.0,7.158902168273926,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830744862556,-2160.129150390625,304.1474304199219,0.829209566116333,0.1521063297986984,0.1372654736042022,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704695582389832,0.050000000745058,0.0481050908565521,293.11590576171875,297.1499938964844,293.1499938964844,0.094533160328865,-1702.6640625,304.1462707519531,0.8326810002326965,0.1545780748128891,0.1082060784101486,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599446773529,-3943.719482421875,304.1471252441406,0.997390627861023,0.2644658982753753,0.2506097853183746,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177434518933,-1476.072509765625,296.48565673828125,0.5704695582389832,0.050000000745058,0.2281898409128189,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731175899505,0.8048377633094788,0.8048377633094788,1.0,1.0,-0.9269174337387084,0.3860926926136017,0.5408247113227844,0.1716395914554596,0.0,0.0,0.2504633367061615,24.46290397644043,25.0,-0.3983367383480072,-5903.28662109375,83.77521514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318604052066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176654651761055,0.1766589879989624,-4.345643901615404e-06,0.0,0.0001338215515716,0.0,0.0,7.158902168273926,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934451520442962,-2168.745361328125,304.1474914550781,0.8310065269470215,0.1526981145143509,0.1377968043088913,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967346802353859,-1734.76220703125,304.1438293457031,0.8383913636207581,0.1579062640666961,0.1102552190423011,293.1231689453125,297.1499938964844,293.1499938964844,0.1851006150245666,-3949.39453125,304.14752197265625,0.9984408020973206,0.2651352286338806,0.2509314715862274,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312364533543,-1481.0123291015625,296.5025329589844,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654634714126,0.8047563433647156,0.8047563433647156,1.0,1.0,-0.9303764700889589,0.3874911367893219,0.5428853631019592,0.1726804673671722,0.0,0.0,0.2516540586948395,24.401010513305664,25.0,-2.13806414604187,-5923.8125,84.32848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322422921657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774000227451324,0.177404373884201,-4.347030426288256e-06,0.0,0.0001342091127298,0.0,0.0,7.193030834197998,0.0,0.0,0.0,0.2826209962368011,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934451520442962,-2168.745361328125,304.1474914550781,0.8310065269470215,0.1526981145143509,0.1377968043088913,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967346802353859,-1734.76220703125,304.1438293457031,0.8383913636207581,0.1579062640666961,0.1102552190423011,293.1231689453125,297.1499938964844,293.1499938964844,0.1851006150245666,-3949.39453125,304.14752197265625,0.9984408020973206,0.2651352286338806,0.2509314715862274,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312364533543,-1481.0123291015625,296.5025329589844,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654634714126,0.8047563433647156,0.8047563433647156,1.0,1.0,-0.9303764700889589,0.3874911367893219,0.5428853631019592,0.1726804673671722,0.0,0.0,0.2516540586948395,24.401010513305664,25.0,-2.13806414604187,-5923.8125,84.32848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322422921657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774000227451324,0.177404373884201,-4.347030426288256e-06,0.0,0.0001342091127298,0.0,0.0,7.193030834197998,0.0,0.0,0.0,0.2826209962368011,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936747565865516,-2173.030029296875,304.1475524902344,0.8318195939064026,0.1529897451400756,0.1380580216646194,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714523792266846,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981789827346801,-1755.7591552734375,304.142333984375,0.8419176340103149,0.1599161773920059,0.1115938797593116,293.1227722167969,297.1499938964844,293.1499938964844,0.1849421113729477,-3946.562255859375,304.1482849121094,0.998537540435791,0.2655538022518158,0.2507199943065643,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386348798871,-1483.7305908203125,296.5113525390625,0.5714523792266846,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441650390625,291.1403503417969,1.0,0.194919615983963,0.8047156929969788,0.8047156929969788,1.0,1.0,-0.932026207447052,0.388151615858078,0.5438746213912964,0.173194408416748,0.0,0.0,0.2523910403251648,24.379920959472656,25.0,-2.2283194065093994,-5935.58642578125,84.60745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324453353881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778772324323654,0.177881583571434,-4.347881258581765e-06,0.0,0.0001344151824014,0.0,0.0,7.214842796325684,0.0,0.0,0.0,0.2827059030532837,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938994735479354,-2177.216064453125,304.1475830078125,0.8325686454772949,0.1532792299985885,0.1383175402879715,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5716812610626221,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997346043586731,-1778.2958984375,304.1408996582031,0.8456240296363831,0.1620379984378814,0.1130336746573448,293.12188720703125,297.1499938964844,293.1499938964844,0.1846165060997009,-3940.803955078125,304.149169921875,0.9984038472175598,0.2660717964172363,0.2503251135349273,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463201537728,-1486.5262451171875,296.52081298828125,0.5716812610626221,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.195076048374176,0.8046671152114868,0.8046671152114868,1.0,1.0,-0.9335837960243224,0.3887687921524048,0.5448150038719177,0.1736943423748016,0.0,0.0,0.2531261742115021,24.366100311279297,25.0,-1.6422178745269775,-5947.513671875,84.88064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.132658764719963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783822923898697,0.1783866435289383,-4.34884304922889e-06,0.0,0.0001346317876596,0.0,0.0,7.238044738769531,0.0,0.0,0.0,0.2827965319156647,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943363234400749,-2185.3369140625,304.14764404296875,0.8340193629264832,0.1538514643907547,0.1388307511806488,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030459329485893,-1825.9691162109373,304.138427734375,0.8534170389175415,0.1664643585681915,0.1160840541124343,293.11865234375,297.1499938964844,293.1499938964844,0.1837726831436157,-3926.05322265625,304.1508483886719,0.9979252219200134,0.2674355506896972,0.2493535727262497,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624557830393,-1492.335693359375,296.5416564941406,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953960657119751,0.8045700788497925,0.8045700788497925,1.0,1.0,-0.936676859855652,0.3899922966957092,0.5466845631599426,0.174694150686264,0.0,0.0,0.2545146346092224,24.343486785888672,25.0,-0.5108795762062073,-5970.43603515625,85.43321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1331174969673156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793571412563324,0.179361492395401,-4.350852123025106e-06,0.0,0.0001350973325315,0.0,0.0,7.283129692077637,0.0,0.0,0.0,0.2829750180244446,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943363234400749,-2185.3369140625,304.14764404296875,0.8340193629264832,0.1538514643907547,0.1388307511806488,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030459329485893,-1825.9691162109373,304.138427734375,0.8534170389175415,0.1664643585681915,0.1160840541124343,293.11865234375,297.1499938964844,293.1499938964844,0.1837726831436157,-3926.05322265625,304.1508483886719,0.9979252219200134,0.2674355506896972,0.2493535727262497,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624557830393,-1492.335693359375,296.5416564941406,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953960657119751,0.8045700788497925,0.8045700788497925,1.0,1.0,-0.936676859855652,0.3899922966957092,0.5466845631599426,0.174694150686264,0.0,0.0,0.2545146346092224,24.343486785888672,25.0,-0.5108795762062073,-5970.43603515625,85.43321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1331174969673156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793571412563324,0.179361492395401,-4.350852123025106e-06,0.0,0.0001350973325315,0.0,0.0,7.283129692077637,0.0,0.0,0.0,0.2829750180244446,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947681367397308,-2193.369140625,304.147705078125,0.835589587688446,0.1544155031442642,0.1393356770277023,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064717844128608,-1874.890380859375,304.1365966796875,0.8615465760231018,0.1709405183792114,0.1192066073417663,293.1142578125,297.1499938964844,293.1499938964844,0.1831152141094207,-3914.685302734375,304.1516418457031,0.9977819323539734,0.2691182196140289,0.2486086189746856,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798007346689,-1498.5889892578125,296.56402587890625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957339197397232,0.8044730424880981,0.8044730424880981,1.0,1.0,-0.940113604068756,0.3913713693618774,0.5487422347068787,0.1757598519325256,0.0,0.0,0.2559539079666137,24.307706832885746,25.0,-0.7823498249053955,-5994.0869140625,86.03346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336145848035812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803331226110458,0.1803374737501144,-4.352836185717024e-06,0.0,0.0001356018183287,0.0,0.0,7.328296661376953,0.0,0.0,0.0,0.2831543385982513,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947681367397308,-2193.369140625,304.147705078125,0.835589587688446,0.1544155031442642,0.1393356770277023,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064717844128608,-1874.890380859375,304.1365966796875,0.8615465760231018,0.1709405183792114,0.1192066073417663,293.1142578125,297.1499938964844,293.1499938964844,0.1831152141094207,-3914.685302734375,304.1516418457031,0.9977819323539734,0.2691182196140289,0.2486086189746856,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798007346689,-1498.5889892578125,296.56402587890625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957339197397232,0.8044730424880981,0.8044730424880981,1.0,1.0,-0.940113604068756,0.3913713693618774,0.5487422347068787,0.1757598519325256,0.0,0.0,0.2559539079666137,24.307706832885746,25.0,-0.7823498249053955,-5994.0869140625,86.03346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336145848035812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803331226110458,0.1803374737501144,-4.352836185717024e-06,0.0,0.0001356018183287,0.0,0.0,7.328296661376953,0.0,0.0,0.0,0.2831543385982513,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951955839991569,-2201.322021484375,304.14776611328125,0.837118923664093,0.1549725234508514,0.1398343294858932,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731595158576965,0.050000000745058,0.048089038580656,293.0514221191406,297.1499938964844,293.1499938964844,0.1099013537168502,-1923.47607421875,304.1353759765625,0.8695909380912781,0.1753641217947006,0.1223017871379852,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.3662109375,304.1520690917969,0.997674822807312,0.2710028886795044,0.2479341775178909,293.1082458496094,297.1499938964844,293.1499938964844,0.0039984947070479,-1505.327392578125,296.587890625,0.5731595158576965,0.050000000745058,0.2281136959791183,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960868835449218,0.8043641448020935,0.8043641448020935,1.0,1.0,-0.9435966610908508,0.3927710652351379,0.5508255958557129,0.1768348515033722,0.0,0.0,0.2575043141841888,24.277114868164062,25.0,-0.6235224008560181,-6019.24853515625,86.65426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1341504603624344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814009845256805,0.1814053505659103,-4.354965312813874e-06,0.0,0.0001361456525046,0.0,0.0,7.3777313232421875,0.0,0.0,0.0,0.2833495736122131,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951955839991569,-2201.322021484375,304.14776611328125,0.837118923664093,0.1549725234508514,0.1398343294858932,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731595158576965,0.050000000745058,0.048089038580656,293.0514221191406,297.1499938964844,293.1499938964844,0.1099013537168502,-1923.47607421875,304.1353759765625,0.8695909380912781,0.1753641217947006,0.1223017871379852,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.3662109375,304.1520690917969,0.997674822807312,0.2710028886795044,0.2479341775178909,293.1082458496094,297.1499938964844,293.1499938964844,0.0039984947070479,-1505.327392578125,296.587890625,0.5731595158576965,0.050000000745058,0.2281136959791183,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960868835449218,0.8043641448020935,0.8043641448020935,1.0,1.0,-0.9435966610908508,0.3927710652351379,0.5508255958557129,0.1768348515033722,0.0,0.0,0.2575043141841888,24.277114868164062,25.0,-0.6235224008560181,-6019.24853515625,86.65426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1341504603624344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814009845256805,0.1814053505659103,-4.354965312813874e-06,0.0,0.0001361456525046,0.0,0.0,7.3777313232421875,0.0,0.0,0.0,0.2833495736122131,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956138968467712,-2209.09521484375,304.1478271484375,0.8385931253433228,0.1555221825838089,0.1403267085552215,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133036464452743,-1971.3070068359373,304.13458251953125,0.8774641156196594,0.1797140836715698,0.1253496259450912,293.1044006347656,297.1499938964844,293.1499938964844,0.1819482892751693,-3894.657958984375,304.15234375,0.9975735545158386,0.2730516195297241,0.2473115772008896,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182936936616,-1512.4266357421875,296.6135559082031,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964516192674636,0.8042551875114441,0.8042551875114441,1.0,1.0,-0.9470792412757874,0.3941734433174133,0.552905797958374,0.1779053807258606,0.0,0.0,0.2590374648571014,24.25284004211425,25.0,-0.1957591474056244,-6044.46142578125,87.28868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347245126962661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824806481599807,0.1824850142002105,-4.357197212812025e-06,0.0,0.0001367282529827,0.0,0.0,7.427931785583496,0.0,0.0,0.0,0.2835487425327301,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956138968467712,-2209.09521484375,304.1478271484375,0.8385931253433228,0.1555221825838089,0.1403267085552215,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133036464452743,-1971.3070068359373,304.13458251953125,0.8774641156196594,0.1797140836715698,0.1253496259450912,293.1044006347656,297.1499938964844,293.1499938964844,0.1819482892751693,-3894.657958984375,304.15234375,0.9975735545158386,0.2730516195297241,0.2473115772008896,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182936936616,-1512.4266357421875,296.6135559082031,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964516192674636,0.8042551875114441,0.8042551875114441,1.0,1.0,-0.9470792412757874,0.3941734433174133,0.552905797958374,0.1779053807258606,0.0,0.0,0.2590374648571014,24.25284004211425,25.0,-0.1957591474056244,-6044.46142578125,87.28868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347245126962661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824806481599807,0.1824850142002105,-4.357197212812025e-06,0.0,0.0001367282529827,0.0,0.0,7.427931785583496,0.0,0.0,0.0,0.2835487425327301,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.095820352435112,-2212.92919921875,304.1478271484375,0.8393089175224304,0.155794158577919,0.1405704617500305,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738527774810791,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149879768490791,-1994.8572998046875,304.13433837890625,0.8813143968582153,0.181852325797081,0.126849964261055,293.1018371582031,297.1499938964844,293.1499938964844,0.181680366396904,-3890.076171875,304.15240478515625,0.9975253343582152,0.274129718542099,0.2470202445983886,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286001749336,-1516.11376953125,296.626953125,0.5738527774810791,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966374963521957,0.8042007684707642,0.8042007684707642,1.0,1.0,-0.9488139748573304,0.3948734998703003,0.55394047498703,0.1784358024597168,0.0,0.0,0.2597948610782623,24.24299430847168,25.0,-0.0299924798309803,-6056.97802734375,87.60968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350238770246505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830163896083831,0.1830207556486129,-4.358316346042557e-06,0.0,0.0001370320678688,0.0,0.0,7.452895164489746,0.0,0.0,0.0,0.2836479842662811,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960250049829483,-2216.728271484375,304.1478576660156,0.8400097489356995,0.1560642123222351,0.1408125013113021,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628242492676,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.1166564747691154,-2018.1046142578125,304.1341552734375,0.8850938081741333,0.183960810303688,0.1283308416604995,293.09930419921875,297.1499938964844,293.1499938964844,0.181423619389534,-3885.6904296875,304.1524353027344,0.99747896194458,0.2752405703067779,0.2467428743839264,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391744114458,-1519.8914794921875,296.6407470703125,0.5740628242492676,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.196825236082077,0.8041400909423828,0.8041400909423828,1.0,1.0,-0.9505404829978944,0.3955710232257843,0.5549694895744324,0.1789606511592865,0.0,0.0,0.2605431675910949,24.234663009643555,25.0,0.119904026389122,-6069.4345703125,87.93242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353300660848617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835484206676483,0.1835527867078781,-4.359433205536334e-06,0.0,0.0001373428094666,0.0,0.0,7.477716445922852,0.0,0.0,0.0,0.2837467491626739,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964292883872985,-2224.228759765625,304.1478881835937,0.8413661122322083,0.1565991193056106,0.1412917673587799,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199332401156425,-2063.52978515625,304.13397216796875,0.8924059867858887,0.1880735754966735,0.1312240213155746,293.09423828125,297.1499938964844,293.1499938964844,0.1809455007314682,-3877.53515625,304.15240478515625,0.9973921775817872,0.2775517404079437,0.2462309449911117,293.0960998535156,297.1499938964844,293.1499938964844,0.004061079584062,-1527.7020263671875,296.6693725585937,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972047537565231,0.8040187954902649,0.8040187954902649,1.0,1.0,-0.9539581537246704,0.3969561159610748,0.557002067565918,0.1799898296594619,0.0,0.0,0.2620027363300323,24.22242546081543,25.0,0.3576009273529053,-6094.08056640625,88.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359580904245376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845932900905609,0.1845976561307907,-4.361643732408993e-06,0.0,0.0001379801833536,0.0,0.0,7.526557922363281,0.0,0.0,0.0,0.2839412689208984,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964292883872985,-2224.228759765625,304.1478881835937,0.8413661122322083,0.1565991193056106,0.1412917673587799,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199332401156425,-2063.52978515625,304.13397216796875,0.8924059867858887,0.1880735754966735,0.1312240213155746,293.09423828125,297.1499938964844,293.1499938964844,0.1809455007314682,-3877.53515625,304.15240478515625,0.9973921775817872,0.2775517404079437,0.2462309449911117,293.0960998535156,297.1499938964844,293.1499938964844,0.004061079584062,-1527.7020263671875,296.6693725585937,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972047537565231,0.8040187954902649,0.8040187954902649,1.0,1.0,-0.9539581537246704,0.3969561159610748,0.557002067565918,0.1799898296594619,0.0,0.0,0.2620027363300323,24.22242546081543,25.0,0.3576009273529053,-6094.08056640625,88.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359580904245376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845932900905609,0.1845976561307907,-4.361643732408993e-06,0.0,0.0001379801833536,0.0,0.0,7.526557922363281,0.0,0.0,0.0,0.2839412689208984,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968372300267219,-2231.794921875,304.1479187011719,0.8426865935325623,0.1571471840143203,0.1417765468358993,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231083944439888,-2107.263427734375,304.134033203125,0.8993401527404785,0.1920237243175506,0.1340085864067077,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140674114227,-3870.187744140625,304.1523132324219,0.9973132610321044,0.2799722254276275,0.2457735687494278,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839132852852,-1535.8258056640625,296.69921875,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975875794887542,0.8038974404335022,0.8038974404335022,1.0,1.0,-0.9573192596435548,0.3983252644538879,0.5589939951896667,0.1809858679771423,0.0,0.0,0.2634065151214599,24.21554374694824,25.0,0.5016304850578308,-6118.32470703125,89.23065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365988254547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185605376958847,0.1856097429990768,-4.363803327578353e-06,0.0,0.0001386304356856,0.0,0.0,7.573980808258057,0.0,0.0,0.0,0.2841303944587707,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968372300267219,-2231.794921875,304.1479187011719,0.8426865935325623,0.1571471840143203,0.1417765468358993,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231083944439888,-2107.263427734375,304.134033203125,0.8993401527404785,0.1920237243175506,0.1340085864067077,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140674114227,-3870.187744140625,304.1523132324219,0.9973132610321044,0.2799722254276275,0.2457735687494278,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839132852852,-1535.8258056640625,296.69921875,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975875794887542,0.8038974404335022,0.8038974404335022,1.0,1.0,-0.9573192596435548,0.3983252644538879,0.5589939951896667,0.1809858679771423,0.0,0.0,0.2634065151214599,24.21554374694824,25.0,0.5016304850578308,-6118.32470703125,89.23065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365988254547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185605376958847,0.1856097429990768,-4.363803327578353e-06,0.0,0.0001386304356856,0.0,0.0,7.573980808258057,0.0,0.0,0.0,0.2841303944587707,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972602665424346,-2239.64013671875,304.1479187011719,0.843998908996582,0.1577138900756836,0.1422801166772842,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261593401432037,-2149.031005859375,304.13427734375,0.9059146642684937,0.1957877278327942,0.1366669833660125,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275014877319,-3863.61376953125,304.1521911621094,0.9972420930862428,0.2824932038784027,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076024062931,-1544.237548828125,296.7301940917969,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979714781045913,0.8037682771682739,0.8037682771682739,1.0,1.0,-0.9606145024299622,0.3996744453907013,0.5609400272369385,0.1819440275430679,0.0,0.0,0.2647503614425659,24.21341133117676,25.0,0.6042383313179016,-6142.13818359375,89.8786849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372424513101577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865808069705963,0.1865851730108261,-4.365898348623887e-06,0.0,0.0001392836420563,0.0,0.0,7.619786262512207,0.0,0.0,0.0,0.2843132317066192,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972602665424346,-2239.64013671875,304.1479187011719,0.843998908996582,0.1577138900756836,0.1422801166772842,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261593401432037,-2149.031005859375,304.13427734375,0.9059146642684937,0.1957877278327942,0.1366669833660125,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275014877319,-3863.61376953125,304.1521911621094,0.9972420930862428,0.2824932038784027,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076024062931,-1544.237548828125,296.7301940917969,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979714781045913,0.8037682771682739,0.8037682771682739,1.0,1.0,-0.9606145024299622,0.3996744453907013,0.5609400272369385,0.1819440275430679,0.0,0.0,0.2647503614425659,24.21341133117676,25.0,0.6042383313179016,-6142.13818359375,89.8786849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372424513101577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865808069705963,0.1865851730108261,-4.365898348623887e-06,0.0,0.0001392836420563,0.0,0.0,7.619786262512207,0.0,0.0,0.0,0.2843132317066192,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907983422279,-2247.619873046875,304.1478881835937,0.8452842831611633,0.1582901626825332,0.1427938789129257,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290700882673263,-2188.65234375,304.1346740722656,0.9124056100845336,0.1993535012006759,0.1391888409852981,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872334718704,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851066589355469,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320887394249,-1552.91162109375,296.7621765136719,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983540505170822,0.8036391139030457,0.8036391139030457,1.0,1.0,-0.9638242125511168,0.4009949266910553,0.5628292560577393,0.182862102985382,0.0,0.0,0.266017198562622,24.21604347229004,25.0,0.7480276823043823,-6165.31884765625,90.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378793269395828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875098049640655,0.1875141710042953,-4.367914698377717e-06,0.0,0.000139929994475,0.0,0.0,7.663516998291016,0.0,0.0,0.0,0.2844879925251007,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907983422279,-2247.619873046875,304.1478881835937,0.8452842831611633,0.1582901626825332,0.1427938789129257,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290700882673263,-2188.65234375,304.1346740722656,0.9124056100845336,0.1993535012006759,0.1391888409852981,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872334718704,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851066589355469,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320887394249,-1552.91162109375,296.7621765136719,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983540505170822,0.8036391139030457,0.8036391139030457,1.0,1.0,-0.9638242125511168,0.4009949266910553,0.5628292560577393,0.182862102985382,0.0,0.0,0.266017198562622,24.21604347229004,25.0,0.7480276823043823,-6165.31884765625,90.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378793269395828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875098049640655,0.1875141710042953,-4.367914698377717e-06,0.0,0.000139929994475,0.0,0.0,7.663516998291016,0.0,0.0,0.0,0.2844879925251007,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097908079624176,-2251.64501953125,304.1478881835937,0.845914900302887,0.1585810631513595,0.1430534869432449,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.575486421585083,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304691135883331,-2207.618408203125,304.1349182128906,0.9155735969543456,0.2010579854249954,0.1403960287570953,293.07745361328125,297.1499938964844,293.1499938964844,0.1796345263719558,-3855.24658203125,304.1519470214844,0.997151494026184,0.2864457964897156,0.244858518242836,293.0827941894531,297.1499938964844,293.1499938964844,0.004144615959376,-1557.3414306640625,296.778564453125,0.575486421585083,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985441744327545,0.8035745620727539,0.8035745620727539,1.0,1.0,-0.9653923511505128,0.4016417860984802,0.5637505650520325,0.1833065897226333,0.0,0.0,0.2666171491146087,24.21907997131348,25.0,0.814211368560791,-6176.59326171875,90.83895111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,305.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381923407316208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879525333642959,0.1879568994045257,-4.368883764982456e-06,0.0,0.0001402476627845,0.0,0.0,7.684397220611572,0.0,0.0,0.0,0.2845715284347534,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981265529990196,-2255.690673828125,304.1478576660156,0.8465370535850525,0.1588736623525619,0.1433146595954895,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318283230066299,-2225.996826171875,304.1351928710937,0.9186595678329468,0.2027079910039901,0.1415658295154571,293.0751953125,297.1499938964844,293.1499938964844,0.1794933825731277,-3852.854736328125,304.15185546875,0.9971257448196412,0.2878053188323974,0.2447153031826019,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573299095034,-1561.83203125,296.795166015625,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.1987331360578537,0.8035051226615906,0.8035051226615906,1.0,1.0,-0.9669336676597596,0.402277797460556,0.5646559000015259,0.1837417036294937,0.0,0.0,0.2671933174133301,24.223228454589844,28.0,0.8785359263420105,-6187.62939453125,91.15415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.138500228524208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883795708417892,0.188383936882019,-4.369823273009388e-06,0.0,0.0001405601215083,0.0,0.0,7.704559803009033,0.0,0.0,0.0,0.2846522629261017,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977947711944,-2264.462158203125,304.1477966308594,0.8448339104652405,0.1594550609588623,0.143850028514862,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733273029327393,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344158947467804,-2260.887939453125,304.13580322265625,0.9205424189567566,0.205724835395813,0.1437548846006393,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199506521225,-3899.055419921875,304.1466979980469,0.9976391792297364,0.2900767624378204,0.2477122694253921,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845790110528,-1571.6168212890625,296.8275756835937,0.5733273029327393,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.200392484664917,0.8033663034439087,0.8033663034439087,1.0,1.0,-0.9738889932632446,0.4052624106407165,0.5686265826225281,0.1854616552591323,0.0,0.0,0.2686792314052582,24.640316009521484,25.0,-4.4796881675720215,-6219.96240234375,93.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.139107346534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128305673599,0.1893171966075897,-4.371657269075513e-06,0.0,0.0001411762787029,0.0,0.0,7.748298645019531,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977947711944,-2264.462158203125,304.1477966308594,0.8448339104652405,0.1594550609588623,0.143850028514862,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733273029327393,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344158947467804,-2260.887939453125,304.13580322265625,0.9205424189567566,0.205724835395813,0.1437548846006393,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199506521225,-3899.055419921875,304.1466979980469,0.9976391792297364,0.2900767624378204,0.2477122694253921,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845790110528,-1571.6168212890625,296.8275756835937,0.5733273029327393,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.200392484664917,0.8033663034439087,0.8033663034439087,1.0,1.0,-0.9738889932632446,0.4052624106407165,0.5686265826225281,0.1854616552591323,0.0,0.0,0.2686792314052582,24.640316009521484,25.0,-4.4796881675720215,-6219.96240234375,93.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.139107346534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128305673599,0.1893171966075897,-4.371657269075513e-06,0.0,0.0001411762787029,0.0,0.0,7.748298645019531,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460717797279358,0.0,0.1443781107664108,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925662636756897,0.0,0.1456859856843948,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358081817627,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032274842262268,0.8032274842262268,1.0,1.0,-0.9765031337738036,0.4063208103179931,0.5701823234558105,0.1862525790929794,0.0,0.0,0.0,24.64430809020996,60.0,0.7023991942405701,-6253.70849609375,93.78588104248048,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635215997696,0.1909679025411605,-4.374633135739714e-06,0.0,0.0,0.0,0.0,7.825363636016846,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460717797279358,0.0,0.1443781107664108,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925662636756897,0.0,0.1456859856843948,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358081817627,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032274842262268,0.8032274842262268,1.0,1.0,-0.9765031337738036,0.4063208103179931,0.5701823234558105,0.1862525790929794,0.0,0.0,0.0,24.64430809020996,60.0,0.7023991942405701,-6253.70849609375,93.78588104248048,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635215997696,0.1909679025411605,-4.374633135739714e-06,0.0,0.0,0.0,0.0,7.825363636016846,0.0,0.0,0.0,0.0,4.0,0.0,0.0
