time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0281066894531,0.0,0.0,0.0006237216293811,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0002769184648059,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6004638671875,0.0,0.0,0.000607868831139,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.38043212890625,0.0,0.0,0.0011112662032246,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10040283203125,0.0,0.0,0.0013135820627212,291.1490783691406,294.1499938964844,273.15399169921875,270.6177978515625,282.49029541015625,287.3580017089844,291.14630126953125,0.0,0.0,0.4819364845752716,0.4819364845752716,1.0,1.0,-0.0039912285283207,0.008734555914998,-0.0047433273866772,-0.0269126016646623,0.0,0.0,0.0,-0.024072777479887,60.0,-116.53884887695312,-0.0,-1.5191264992608922e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1291590592309935e-18,4.133900458502148e-18,-4.741531749298934e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0281066894531,0.0,0.0,0.0006237216293811,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0002769184648059,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6004638671875,0.0,0.0,0.000607868831139,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.38043212890625,0.0,0.0,0.0011112662032246,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10040283203125,0.0,0.0,0.0013135820627212,291.1490783691406,294.1499938964844,273.15399169921875,270.6177978515625,282.49029541015625,287.3580017089844,291.14630126953125,0.0,0.0,0.4819364845752716,0.4819364845752716,1.0,1.0,-0.0039912285283207,0.008734555914998,-0.0047433273866772,-0.0269126016646623,0.0,0.0,0.0,-0.024072777479887,60.0,-116.53884887695312,-0.0,-1.5191264992608922e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1291590592309935e-18,4.133900458502148e-18,-4.741531749298934e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9653015136719,0.0,0.0,0.0001158035811386,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.000110632070573,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.53472900390625,0.0,0.0,9.372601198265328e-05,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30291748046875,0.0,0.0,0.000135482114274,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0720520019531,0.0,0.0,0.0005247908993624,291.1492614746094,294.1499938964844,273.1588439941406,270.62115478515625,282.3182373046875,283.7176513671875,291.14404296875,0.0,0.0,0.3212909698486328,0.3212909698486328,1.0,1.0,-0.0011765843955799,0.003592153545469,-0.0024155692663043,-0.031559519469738,0.0,0.0,0.0,-0.0109795415773987,60.0,-60.92884063720703,-0.0,-9.438540615747117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6642851306347042e-20,2.0033530876274392e-20,-3.3906791660305666e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9389038085937,0.0,0.0,0.0001003739816951,292.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001055917382473,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.510986328125,0.0,0.0,7.810309762135148e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2803955078125,0.0,0.0,0.0001058260604622,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.05242919921875,0.0,0.0,0.0005008817533962,291.1493835449219,294.1499938964844,273.16552734375,270.6259460449219,282.2288513183594,280.9466552734375,291.1427307128906,0.0,0.0,0.1606454849243164,0.1606454849243164,1.0,1.0,-0.0010694629745557,0.0010201188270002,4.934408934786916e-05,-0.0341811254620552,0.0,0.0,0.0,-0.0113127548247575,60.0,-30.79897117614746,-0.0,-7.791211231733541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113973636927427e-20,1.842969067643229e-20,-6.31571744340165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9137268066406,0.0,0.0,0.000100243189081,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001055585307767,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4886779785156,0.0,0.0,7.796756835887209e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.25958251953125,0.0,0.0,0.0001055632747011,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331420898437,0.0,0.0,0.0005007242434658,291.14947509765625,294.1499938964844,273.1739807128906,270.632080078125,282.1427917480469,278.90045166015625,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680410778149,4.871102987635823e-08,0.0010679922997951,-0.0352641642093658,0.0,0.0,0.0,-0.0116675700992345,60.0,-19.52411842346192,-0.0,-7.778618993370402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113961520023923e-20,1.8500917066404206e-20,-6.386955950277079e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.88873291015625,0.0,0.0,0.0001002609715214,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001055790926329,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4665222167969,0.0,0.0,7.79808106017299e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.23895263671875,0.0,0.0,0.0001055798056768,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140075683594,0.0,0.0,0.0005008217412978,291.1495666503906,294.1499938964844,273.1841125488281,270.6395263671875,282.0576171875,277.3927001953125,291.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878932934547e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.443781852722168,-0.0,-7.781508770676737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113950210913986e-20,1.850215945291018e-20,-6.3882088380994116e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8392028808594,0.0,0.0,0.0001003014112939,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001056217224686,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.422607421875,0.0,0.0,7.801225001458079e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.19805908203125,0.0,0.0,0.0001056223482009,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9761047363281,0.0,0.0,0.0005010239547118,291.1497802734375,294.1499938964844,273.2091064453125,270.6581726074219,281.8899841308594,275.46826171875,291.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.415291786193848,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113944556359015e-20,1.850217560878152e-20,-6.3882302446289364e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8392028808594,0.0,0.0,0.0001003014112939,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001056217224686,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.422607421875,0.0,0.0,7.801225001458079e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.19805908203125,0.0,0.0,0.0001056223482009,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9761047363281,0.0,0.0,0.0005010239547118,291.1497802734375,294.1499938964844,273.2091064453125,270.6581726074219,281.8899841308594,275.46826171875,291.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.415291786193848,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113944556359015e-20,1.850217560878152e-20,-6.3882302446289364e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7903137207031,0.0,0.0,0.0001003416473395,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001056640976457,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3792419433594,0.0,0.0,7.804354390827939e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1576843261719,0.0,0.0,0.0001056647161021,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9386901855469,0.0,0.0,0.0005012250039726,291.14996337890625,294.1499938964844,273.2399597167969,270.6813659667969,281.7259826660156,274.4365234375,291.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134517669677734,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7903137207031,0.0,0.0,0.0001003416473395,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001056640976457,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3792419433594,0.0,0.0,7.804354390827939e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1576843261719,0.0,0.0,0.0001056647161021,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9386901855469,0.0,0.0,0.0005012250039726,291.14996337890625,294.1499938964844,273.2399597167969,270.6813659667969,281.7259826660156,274.4365234375,291.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134517669677734,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7420654296875,0.0,0.0,0.000100381555967,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001057061308529,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3364562988281,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1178283691406,0.0,0.0,0.0001057067420333,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9017639160156,0.0,0.0,0.0005014243652112,291.1501159667969,294.1499938964844,273.276123046875,270.70867919921875,281.565673828125,273.89288330078125,291.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078631401062012,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7420654296875,0.0,0.0,0.000100381555967,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001057061308529,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3364562988281,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1178283691406,0.0,0.0,0.0001057067420333,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9017639160156,0.0,0.0,0.0005014243652112,291.1501159667969,294.1499938964844,273.276123046875,270.70867919921875,281.565673828125,273.89288330078125,291.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078631401062012,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.69439697265625,0.0,0.0,0.0001004210498649,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001057477275026,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.294189453125,0.0,0.0,7.810530223650858e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0784912109375,0.0,0.0,0.0001057483241311,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8652648925781,0.0,0.0,0.0005016216891817,291.1502685546875,294.1499938964844,273.3170166015625,270.7396545410156,281.4090576171875,273.6172790527344,291.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048646926879885,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.69439697265625,0.0,0.0,0.0001004210498649,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001057477275026,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.294189453125,0.0,0.0,7.810530223650858e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0784912109375,0.0,0.0,0.0001057483241311,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8652648925781,0.0,0.0,0.0005016216891817,291.1502685546875,294.1499938964844,273.3170166015625,270.7396545410156,281.4090576171875,273.6172790527344,291.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048646926879885,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6708068847656,0.0,0.0,0.0001004406149149,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001057683330145,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2732849121094,0.0,0.0,7.812051626387984e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0589904785156,0.0,0.0,0.000105768929643,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84722900390625,0.0,0.0,0.0005017194198444,291.1503601074219,294.1499938964844,273.33905029296875,270.7563781738281,281.3321533203125,273.5399780273437,291.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033955574035645,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6473693847656,0.0,0.0,0.0001004600489977,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001057888002833,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2524719238281,0.0,0.0,7.813563570380211e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0396423339844,0.0,0.0,0.0001057893969118,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82928466796875,0.0,0.0,0.0005018165102228,291.1504211425781,294.1499938964844,273.362060546875,270.7738647460937,281.2561950683594,273.4893493652344,291.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018613815307615,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6009521484375,0.0,0.0,0.0001004984733299,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2113037109375,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00128173828125,0.0,0.0,0.0001058298512361,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7937316894531,0.0,0.0,0.0005020084790885,291.15057373046875,294.1499938964844,273.41070556640625,270.81085205078125,281.1070251464844,273.4422607421875,291.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985699653625488,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6009521484375,0.0,0.0,0.0001004984733299,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2113037109375,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00128173828125,0.0,0.0,0.0001058298512361,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7937316894531,0.0,0.0,0.0005020084790885,291.15057373046875,294.1499938964844,273.41070556640625,270.81085205078125,281.1070251464844,273.4422607421875,291.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985699653625488,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5550842285156,0.0,0.0,0.0001005362355499,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.170654296875,0.0,0.0,7.819489110261202e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.96343994140625,0.0,0.0,0.0001058696216205,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586364746094,0.0,0.0,0.0005021971301175,291.1506652832031,294.1499938964844,273.4623413085937,270.8501892089844,280.9615783691406,273.4407043457031,291.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94996452331543,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5550842285156,0.0,0.0,0.0001005362355499,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.170654296875,0.0,0.0,7.819489110261202e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.96343994140625,0.0,0.0,0.0001058696216205,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586364746094,0.0,0.0,0.0005021971301175,291.1506652832031,294.1499938964844,273.4623413085937,270.8501892089844,280.9615783691406,273.4407043457031,291.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94996452331543,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0001005732556222,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304931640625,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9260559082031,0.0,0.0,0.0001059085989254,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239685058594,0.0,0.0,0.0005023821140639,291.1507873535156,294.1499938964844,273.5164489746094,270.8913879394531,280.8198547363281,273.464599609375,291.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91181468963623,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0001005732556222,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304931640625,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9260559082031,0.0,0.0,0.0001059085989254,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239685058594,0.0,0.0,0.0005023821140639,291.1507873535156,294.1499938964844,273.5164489746094,270.8913879394531,280.8198547363281,273.464599609375,291.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91181468963623,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.46514892578125,0.0,0.0,0.0001006094389595,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09088134765625,0.0,0.0,7.8251825470943e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.88916015625,0.0,0.0,0.0001059467031154,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68975830078125,0.0,0.0,0.000502562848851,291.15087890625,294.1499938964844,273.5723876953125,270.9340209960937,280.68182373046875,273.50323486328125,291.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871678352355955,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.46514892578125,0.0,0.0,0.0001006094389595,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09088134765625,0.0,0.0,7.8251825470943e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.88916015625,0.0,0.0,0.0001059467031154,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68975830078125,0.0,0.0,0.000502562848851,291.15087890625,294.1499938964844,273.5723876953125,270.9340209960937,280.68182373046875,273.50323486328125,291.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871678352355955,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4430236816406,0.0,0.0,0.000100627192296,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001059648348018,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0712585449219,0.0,0.0,7.826563523849472e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8708801269531,0.0,0.0,0.0001059653950505,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728210449219,0.0,0.0,0.0005026515573263,291.1509094238281,294.1499938964844,273.6009216308594,270.95574951171875,280.6141662597656,273.52606201171875,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.85099983215332,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4210510253906,0.0,0.0,0.000100644705526,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001059832866303,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0517578125,0.0,0.0,7.827925583114848e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85272216796875,0.0,0.0,0.0001059838396031,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,0.0005027390434406,291.15093994140625,294.1499938964844,273.6296691894531,270.9776916503906,280.54742431640625,273.5505065917969,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82999038696289,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3774719238281,0.0,0.0,0.0001006789752864,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001060193753801,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131225585937,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81671142578125,0.0,0.0,0.0001060199210769,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62261962890625,0.0,0.0,0.0005029102321714,291.1509704589844,294.1499938964844,273.68768310546875,271.0218811035156,280.4166259765625,273.602783203125,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787195205688477,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3774719238281,0.0,0.0,0.0001006789752864,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001060193753801,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131225585937,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81671142578125,0.0,0.0,0.0001060199210769,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62261962890625,0.0,0.0,0.0005029102321714,291.1509704589844,294.1499938964844,273.68768310546875,271.0218811035156,280.4166259765625,273.602783203125,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787195205688477,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33447265625,0.0,0.0,0.0001007121463771,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9749755859375,0.0,0.0,7.833170820958912e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7811889648437,0.0,0.0,0.0001060548529494,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58966064453125,0.0,0.0,0.0005030760075896,291.1510009765625,294.1499938964844,273.7458190917969,271.0661926269531,280.28936767578125,273.657958984375,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743712425231934,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33447265625,0.0,0.0,0.0001007121463771,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9749755859375,0.0,0.0,7.833170820958912e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7811889648437,0.0,0.0,0.0001060548529494,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58966064453125,0.0,0.0,0.0005030760075896,291.1510009765625,294.1499938964844,273.7458190917969,271.0661926269531,280.28936767578125,273.657958984375,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743712425231934,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2920227050781,0.0,0.0,0.0001007441460387,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001060880167642,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372863769531,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7461242675781,0.0,0.0,0.0001060885551851,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,0.0005032359040342,291.1510009765625,294.1499938964844,273.8035888671875,271.1101989746094,280.16558837890625,273.714599609375,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699975967407228,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2920227050781,0.0,0.0,0.0001007441460387,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001060880167642,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372863769531,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7461242675781,0.0,0.0,0.0001060885551851,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,0.0005032359040342,291.1510009765625,294.1499938964844,273.8035888671875,271.1101989746094,280.16558837890625,273.714599609375,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699975967407228,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2500915527344,0.0,0.0,0.0001007748869596,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9001159667969,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71148681640625,0.0,0.0,0.0001061209186445,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,0.0005033894558437,291.1509704589844,294.1499938964844,273.8603820800781,271.1534729003906,280.04522705078125,273.7716369628906,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656413078308104,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2500915527344,0.0,0.0,0.0001007748869596,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9001159667969,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71148681640625,0.0,0.0,0.0001061209186445,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,0.0005033894558437,291.1509704589844,294.1499938964844,273.8603820800781,271.1534729003906,280.04522705078125,273.7716369628906,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656413078308104,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2293395996094,0.0,0.0,0.000100789759017,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001061360599123,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8816833496094,0.0,0.0,7.839206955395639e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6943054199219,0.0,0.0,0.0001061365837813,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5091247558594,0.0,0.0,0.000503463728819,291.1509704589844,294.1499938964844,273.8882141113281,271.1746826171875,279.9862976074219,273.800048828125,291.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.6348295211792,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2087097167969,0.0,0.0,0.0001008042818284,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001061513539752,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8633728027344,0.0,0.0,7.840336911613122e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6772766113281,0.0,0.0,0.0001061518778442,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4933166503906,0.0,0.0,0.0005035363137722,291.15093994140625,294.1499938964844,273.91558837890625,271.1955261230469,279.9281921386719,273.8282775878906,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613448143005373,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1678161621094,0.0,0.0,0.0001008322506095,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271179199219,0.0,0.0,7.842511695344001e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434936523437,0.0,0.0,0.0001061813236447,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,0.000503676070366,291.1508483886719,294.1499938964844,273.9687194824219,271.2359619140625,279.8143615722656,273.8838195800781,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57150650024414,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1678161621094,0.0,0.0,0.0001008322506095,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271179199219,0.0,0.0,7.842511695344001e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434936523437,0.0,0.0,0.0001061813236447,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,0.000503676070366,291.1508483886719,294.1499938964844,273.9687194824219,271.2359619140625,279.8143615722656,273.8838195800781,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57150650024414,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1274719238281,0.0,0.0,0.0001008587132673,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001062086739693,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79132080078125,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6101379394531,0.0,0.0,0.0001062091832864,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310607910156,0.0,0.0,0.0005038082599639,291.1507568359375,294.1499938964844,274.0191345214844,271.2743835449219,279.70367431640625,273.9376220703125,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531009674072266,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
