time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,0.0001000017364276,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,0.0001053067244356,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0004995279596187,291.1407470703125,294.1499938964844,274.1105041503906,271.3863830566406,277.9440612792969,274.1351013183594,290.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221250534057615,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,0.0001000017364276,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,0.0001053067244356,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0004995279596187,291.1407470703125,294.1499938964844,274.1105041503906,271.3863830566406,277.9440612792969,274.1351013183594,290.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221250534057615,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,9.983277413994074e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,7.764773909002542e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,0.0001051287981681,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0004986839485354,291.1397705078125,294.1499938964844,274.09478759765625,271.3819885253906,277.8716735839844,274.1202697753906,290.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205893516540527,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,9.983277413994074e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,7.764773909002542e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,0.0001051287981681,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0004986839485354,291.1397705078125,294.1499938964844,274.09478759765625,271.3819885253906,277.8716735839844,274.1202697753906,290.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205893516540527,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.357421875,0.0,0.0,9.966261131921784e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.000104949605884,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.839111328125,0.0,0.0,0.0004978340002708,291.1387634277344,294.1499938964844,274.07879638671875,271.3778686523437,277.8004455566406,274.10516357421875,290.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190401077270508,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.357421875,0.0,0.0,9.966261131921784e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.000104949605884,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.839111328125,0.0,0.0,0.0004978340002708,291.1387634277344,294.1499938964844,274.07879638671875,271.3778686523437,277.8004455566406,274.10516357421875,290.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190401077270508,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,9.957788279280066e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0001048600170179,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938415527344,0.0,0.0,7.744949107291177e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0001048603880917,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,0.0004974107723683,291.13824462890625,294.1499938964844,274.0707092285156,271.3758850097656,277.7652587890625,274.0975341796875,290.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.182703018188477,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,9.94938163785264e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001047714831656,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,7.73841020418331e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001047718542395,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8159484863281,0.0,0.0,0.0004969908040948,291.1376953125,294.1499938964844,274.0625305175781,271.3739929199219,277.7303771972656,274.0898132324219,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.175090789794922,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.932875400409102e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.000104598038888,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0004961663507856,291.1365966796875,294.1499938964844,274.0459899902344,271.370361328125,277.66143798828125,274.0741882324219,290.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160258293151855,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.932875400409102e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.000104598038888,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0004961663507856,291.1365966796875,294.1499938964844,274.0459899902344,271.370361328125,277.66143798828125,274.0741882324219,290.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160258293151855,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,9.916957060340792e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001044300515786,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001044304081005,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705078125,0.0,0.0,0.0004953712341375,291.13543701171875,294.1499938964844,274.0291748046875,271.366943359375,277.5936279296875,274.0583190917969,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.146180152893066,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,9.916957060340792e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001044300515786,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001044304081005,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705078125,0.0,0.0,0.0004953712341375,291.13543701171875,294.1499938964844,274.0291748046875,271.366943359375,277.5936279296875,274.0583190917969,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.146180152893066,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,9.901811426971108e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001042705625877,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746032714844,0.0,0.0,0.0001042709118337,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.000494614650961,291.1342163085937,294.1499938964844,274.0120849609375,271.3637084960937,277.52685546875,274.04217529296875,290.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.133097648620604,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,9.901811426971108e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001042705625877,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746032714844,0.0,0.0,0.0001042709118337,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.000494614650961,291.1342163085937,294.1499938964844,274.0120849609375,271.3637084960937,277.52685546875,274.04217529296875,290.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.133097648620604,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,9.887593478197232e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,7.690352504141629e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509521484375,0.0,0.0,0.0001041211944539,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0004939044592902,291.1329650878906,294.1499938964844,273.9947814941406,271.3606262207031,277.46112060546875,274.0257873535156,290.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124706572080868e-08,0.0010535281617194,-0.0308081228286027,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.121224403381348,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,9.887593478197232e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771423339844,0.0,0.0,7.690352504141629e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509521484375,0.0,0.0,0.0001041211944539,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0004939044592902,291.1329650878906,294.1499938964844,273.9947814941406,271.3606262207031,277.46112060546875,274.0257873535156,290.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124706572080868e-08,0.0010535281617194,-0.0308081228286027,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.121224403381348,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,9.880890866043046e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.000104050268419,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,7.685140008106828e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392333984375,0.0,0.0,0.000104050610389,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,0.0004935696488246,291.13232421875,294.1499938964844,273.98602294921875,271.3591613769531,277.4286804199219,274.0174865722656,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528259444981,1.204117427988649e-08,0.0010528138373047,-0.0305895339697599,0.0,0.0,0.0,-0.010782141238451,60.0,-12.115829467773438,-0.0,-7.557398618018851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,9.87443490885198e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001039822818711,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,7.680118142161518e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,0.0001039826238411,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044372558594,0.0,0.0,0.0004932471783831,291.13165283203125,294.1499938964844,273.9772033691406,271.3576965332031,277.3964538574219,274.0091552734375,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521376971155,1.1960707979596918e-08,0.0010521258227527,-0.0303789637982845,0.0,0.0,0.0,-0.010742250829935,60.0,-12.110762596130373,-0.0,-7.547522784534524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,9.862414299277587e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0001038557093124,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,7.670769264223054e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044738769531,0.0,0.0,0.0001038560440065,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.0004926467663608,291.1302795410156,294.1499938964844,273.9593811035156,271.3548889160156,277.3327331542969,273.99224853515625,290.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.101738929748535,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,9.862414299277587e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0001038557093124,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,7.670769264223054e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044738769531,0.0,0.0,0.0001038560440065,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.0004926467663608,291.1302795410156,294.1499938964844,273.9593811035156,271.3548889160156,277.3327331542969,273.99224853515625,290.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.101738929748535,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,9.851624054135756e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001037420806824,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029846191406,0.0,0.0,7.662376447115093e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001037424153764,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617126464844,0.0,0.0,0.0004921077634207,291.1288757324219,294.1499938964844,273.9413452148437,271.3521423339844,277.26983642578125,273.9751281738281,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094245910644531,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,9.851624054135756e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001037420806824,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029846191406,0.0,0.0,7.662376447115093e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001037424153764,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617126464844,0.0,0.0,0.0004921077634207,291.1288757324219,294.1499938964844,273.9413452148437,271.3521423339844,277.26983642578125,273.9751281738281,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094245910644531,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,9.842114377534016e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788146972656,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590637207031,0.0,0.0,0.0001036422763718,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.0004916327889077,291.1274108886719,294.1499938964844,273.923095703125,271.3494873046875,277.2078552246094,273.9577331542969,290.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088496208190918,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,9.842114377534016e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788146972656,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590637207031,0.0,0.0,0.0001036422763718,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.0004916327889077,291.1274108886719,294.1499938964844,273.923095703125,271.3494873046875,277.2078552246094,273.9577331542969,290.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088496208190918,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,9.833926742430776e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.000103555728856,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549499511719,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61993408203125,0.0,0.0,0.0004912238218821,291.1259155273437,294.1499938964844,273.9046325683594,271.34686279296875,277.1466979980469,273.9400939941406,290.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08450412750244,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,9.833926742430776e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.000103555728856,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549499511719,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61993408203125,0.0,0.0,0.0004912238218821,291.1259155273437,294.1499938964844,273.9046325683594,271.34686279296875,277.1466979980469,273.9400939941406,290.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08450412750244,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.830341150518508e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,7.645822915947065e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,0.000103518294054,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,0.0004910447169095,291.1251220703125,294.1499938964844,273.89532470703125,271.3455505371094,277.1164855957031,273.9311828613281,290.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.010469795204699,60.0,-12.083209991455078,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,9.827109170146286e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001034839442581,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83135986328125,0.0,0.0,7.643309072591364e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,0.0001034842571243,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993957519531,0.0,0.0,0.0004908832488581,291.12432861328125,294.1499938964844,273.8859558105469,271.34423828125,277.08648681640625,273.9222106933594,290.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.082374572753906,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,9.821660205489025e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080444335937,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0001034268789226,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0004906111280433,291.1227111816406,294.1499938964844,273.8670654296875,271.34161376953125,277.02703857421875,273.904052734375,290.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08199691772461,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,9.821660205489025e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080444335937,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0001034268789226,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0004906111280433,291.1227111816406,294.1499938964844,273.8670654296875,271.34161376953125,277.02703857421875,273.904052734375,290.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08199691772461,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,9.817659883992746e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78497314453125,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713256835937,0.0,0.0,0.000103384751128,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589904785156,0.0,0.0,0.0004904112429358,291.1210632324219,294.1499938964844,273.8479919433594,271.3389587402344,276.9683837890625,273.8856506347656,290.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083463668823242,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,9.817659883992746e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78497314453125,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713256835937,0.0,0.0,0.000103384751128,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589904785156,0.0,0.0,0.0004904112429358,291.1210632324219,294.1499938964844,273.8479919433594,271.3389587402344,276.9683837890625,273.8856506347656,290.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083463668823242,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,9.815151133807376e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621459960937,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499938964844,0.0,0.0,0.0001033583321259,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53912353515625,0.0,0.0,0.0004902859800495,291.11932373046875,294.1499938964844,273.8287353515625,271.3362731933594,276.91046142578125,273.86700439453125,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.08688259124756,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,9.815151133807376e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621459960937,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499938964844,0.0,0.0,0.0001033583321259,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53912353515625,0.0,0.0,0.0004902859800495,291.11932373046875,294.1499938964844,273.8287353515625,271.3362731933594,276.91046142578125,273.86700439453125,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.08688259124756,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,9.8142096248921e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288452148437,0.0,0.0,0.0001033484149957,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0004902389482595,291.1175537109375,294.1499938964844,273.8092956542969,271.33349609375,276.853271484375,273.84814453125,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092309951782228,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,9.8142096248921e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288452148437,0.0,0.0,0.0001033484149957,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0004902389482595,291.1175537109375,294.1499938964844,273.8092956542969,271.33349609375,276.853271484375,273.84814453125,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092309951782228,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93243408203125,0.0,0.0,9.814368968363853e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,7.63340067351237e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183776855469,0.0,0.0,0.0001033500957419,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.000490246922709,291.1166381835937,294.1499938964844,273.7995300292969,271.3320617675781,276.824951171875,273.8385925292969,290.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211911399300334e-08,0.0010457227472215,-0.0284192729741334,0.0,0.0,0.0,-0.0103710396215319,60.0,-12.095843315124512,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,9.814956865739076e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001033559819916,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,7.633856876054779e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6079406738281,0.0,0.0,0.0001033562803058,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999389648437,0.0,0.0,0.0004902762593701,291.11572265625,294.1499938964844,273.7897033691406,271.33062744140625,276.7967834472656,273.8289794921875,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219209561375011e-08,0.0010457850294187,-0.0284383744001388,0.0,0.0,0.0,-0.0103746568784117,60.0,-12.09992790222168,-0.0,-7.456822004314746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89520263671875,0.0,0.0,9.817442332860082e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,7.635790097992867e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872497558594,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,0.0004904004745185,291.11383056640625,294.1499938964844,273.7699279785156,271.3276062011719,276.740966796875,273.8096008300781,290.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.109649658203123,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
