time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89520263671875,0.0,0.0,9.817442332860082e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,7.635790097992867e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872497558594,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,0.0004904004745185,291.11383056640625,294.1499938964844,273.7699279785156,271.3276062011719,276.740966796875,273.8096008300781,290.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.109649658203123,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,9.821893036132678e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.000103429032606,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731872558594,0.0,0.0,7.639251998625696e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0001034293236443,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.0004906228277832,291.1119079589844,294.1499938964844,273.75,271.324462890625,276.685791015625,273.7899780273437,290.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643784493207,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.121818542480469,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,9.821893036132678e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.000103429032606,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731872558594,0.0,0.0,7.639251998625696e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0001034293236443,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.0004906228277832,291.1119079589844,294.1499938964844,273.75,271.324462890625,276.685791015625,273.7899780273437,290.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643784493207,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.121818542480469,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.846435546875,0.0,0.0,9.828239126363768e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464172363281,0.0,0.0,0.0001034961460391,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44256591796875,0.0,0.0,0.0004909398267045,291.1098937988281,294.1499938964844,273.7300109863281,271.3215026855469,276.6312255859375,273.7701110839844,290.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13647747039795,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.846435546875,0.0,0.0,9.828239126363768e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464172363281,0.0,0.0,0.0001034961460391,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44256591796875,0.0,0.0,0.0004909398267045,291.1098937988281,294.1499938964844,273.7300109863281,271.3215026855469,276.6312255859375,273.7701110839844,290.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13647747039795,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,9.836279059527442e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001035805325955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,7.650440966244787e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263061523437,0.0,0.0,0.0001035808163578,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,0.0004913414595648,291.1078491210937,294.1499938964844,273.7099914550781,271.3190002441406,276.5772705078125,273.75006103515625,290.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1533842086792,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,9.836279059527442e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001035805325955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,7.650440966244787e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263061523437,0.0,0.0,0.0001035808163578,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,0.0004913414595648,291.1078491210937,294.1499938964844,273.7099914550781,271.3190002441406,276.5772705078125,273.75006103515625,290.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.1533842086792,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104858398437,0.0,0.0,9.84094149316661e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001036296307574,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,7.654068031115457e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51629638671875,0.0,0.0,0.0001036299145198,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144592285156,0.0,0.0,0.0004915743484161,291.1068115234375,294.1499938964844,273.70001220703125,271.3179016113281,276.5505065917969,273.739990234375,290.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542809374986971e-08,0.0010485518723726,-0.0292853135615587,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.162668228149414,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7986145019531,0.0,0.0,9.846015746006742e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001036830726661,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,7.65801451052539e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,0.0001036833491525,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0004918278427794,291.1057434082031,294.1499938964844,273.69000244140625,271.3169250488281,276.5238952636719,273.7298889160156,290.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606014815868091e-08,0.0010490922722965,-0.0294507313519716,0.0,0.0,0.0,-0.0105664106085896,60.0,-12.17248249053955,-0.0,-7.504068122443641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,9.852625953499228e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001037526744767,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,7.663154974579811e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944763183594,0.0,0.0,0.000103752950963,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,0.0004921579966321,291.1044616699219,294.1499938964844,273.6780090332031,271.3158569335937,276.4921569824219,273.7177124023437,290.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688346290839036e-08,0.0010497962357476,-0.0296662002801895,0.0,0.0,0.0,-0.0106072258204221,60.0,-12.184885025024414,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750244140625,0.0,0.0,9.857366239884868e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001038025948219,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58758544921875,0.0,0.0,7.666842429898679e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001038028713082,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38671875,0.0,0.0,0.0004923948436044,291.10357666015625,294.1499938964844,273.6700134277344,271.3152160644531,276.4710693359375,273.7095642089844,290.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193531036376951,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,9.870396024780348e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001039398048305,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.566650390625,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.000103940074041,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.000493045663461,291.1013488769531,294.1499938964844,273.6499938964844,271.3138732910156,276.4187927246094,273.6891784667969,290.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21669101715088,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,9.870396024780348e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001039398048305,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.566650390625,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669494628906,0.0,0.0,0.000103940074041,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.000493045663461,291.1013488769531,294.1499938964844,273.6499938964844,271.3138732910156,276.4187927246094,273.6891784667969,290.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21669101715088,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284545898437,0.0,0.0,9.885080362437292e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458984375,0.0,0.0,7.688397454330698e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.447509765625,0.0,0.0,0.0001040947099681,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0004937791964039,291.0990600585937,294.1499938964844,273.6300048828125,271.31280517578125,276.3670654296875,273.668701171875,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241939544677734,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284545898437,0.0,0.0,9.885080362437292e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458984375,0.0,0.0,7.688397454330698e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.447509765625,0.0,0.0,0.0001040947099681,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,0.0004937791964039,291.0990600585937,294.1499938964844,273.6300048828125,271.31280517578125,276.3670654296875,273.668701171875,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241939544677734,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055053710937,0.0,0.0,9.901423618430272e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001042665462591,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253295898437,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,0.0001042668154696,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3322448730469,0.0,0.0,0.0004945956170558,291.09674072265625,294.1499938964844,273.6099853515625,271.3119812011719,276.3158264160156,273.64813232421875,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269268989562988,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055053710937,0.0,0.0,9.901423618430272e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001042665462591,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253295898437,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,0.0001042668154696,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3322448730469,0.0,0.0,0.0004945956170558,291.09674072265625,294.1499938964844,273.6099853515625,271.3119812011719,276.3158264160156,273.64813232421875,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269268989562988,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,9.910233347909524e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001043593219947,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,7.707961049163714e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41864013671875,0.0,0.0,0.0001043595839291,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.0,0.0004950356669723,291.0955505371094,294.1499938964844,273.6000061035156,271.3116455078125,276.2904052734375,273.6378173828125,290.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405987348529381e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.283748626708984,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,9.919451986206695e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001044563978211,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049133300781,0.0,0.0,7.715131505392492e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090881347656,0.0,0.0,0.0001044566670316,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,0.0004954962059855,291.0943298339844,294.1499938964844,273.5899963378906,271.3113708496094,276.2651062011719,273.62750244140625,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835035445545e-08,0.00105691421777,-0.0318446606397628,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.29875659942627,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601257324219,0.0,0.0,9.93910725810565e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900756835937,0.0,0.0,0.0001046636389219,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,0.0004964779946021,291.0918884277344,294.1499938964844,273.57000732421875,271.3109130859375,276.21484375,273.6068420410156,290.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330218315124512,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601257324219,0.0,0.0,9.93910725810565e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900756835937,0.0,0.0,0.0001046636389219,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,0.0004964779946021,291.0918884277344,294.1499938964844,273.57000732421875,271.3109130859375,276.21484375,273.6068420410156,290.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330218315124512,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,9.960454190149905e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001048884369083,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0004975443589501,291.08935546875,294.1499938964844,273.54998779296875,271.3105773925781,276.1650390625,273.58612060546875,290.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363815307617188,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,9.960454190149905e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001048884369083,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0004975443589501,291.08935546875,294.1499938964844,273.54998779296875,271.3105773925781,276.1650390625,273.58612060546875,290.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363815307617188,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,9.983470954466613e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,7.764923793729395e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,0.0001051308136084,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,0.0004986940766684,291.0867614746094,294.1499938964844,273.5299987792969,271.3103332519531,276.1156921386719,273.5653686523437,290.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.3995361328125,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,9.983470954466613e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,7.764923793729395e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,0.0001051308136084,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,0.0004986940766684,291.0867614746094,294.1499938964844,273.5299987792969,271.3103332519531,276.1156921386719,273.5653686523437,290.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.3995361328125,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.000100081488199,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338928222656,0.0,0.0,0.0001053906817105,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,0.0004999267985112,291.0841369628906,294.1499938964844,273.510009765625,271.31011962890625,276.0667724609375,273.5445861816406,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43736457824707,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.000100081488199,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338928222656,0.0,0.0,0.0001053906817105,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,0.0004999267985112,291.0841369628906,294.1499938964844,273.510009765625,271.31011962890625,276.0667724609375,273.5445861816406,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43736457824707,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0001002111894194,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001055270113283,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149169921875,0.0,0.0,7.794205157551914e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,0.0001055272659868,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.0005005747079849,291.0827941894531,294.1499938964844,273.5,271.3099975585937,276.04248046875,273.5341796875,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436969892042e-08,0.001067744102329,-0.0351582467555999,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.457097053527832,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57147216796875,0.0,0.0,0.0001003449215204,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001056678374879,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40509033203125,0.0,0.0,7.804606866557151e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154296875,0.0,0.0,0.0001056680921465,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267761230469,0.0,0.0,0.0005012427573092,291.0814208984375,294.1499938964844,273.489990234375,271.30987548828125,276.0182800292969,273.52374267578125,290.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954051247822008e-08,0.0010691686766222,-0.0355940461158752,0.0,0.0,0.0,-0.0117304259911179,60.0,-12.4773588180542,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001006240709102,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38555908203125,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001059620408341,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095947265625,0.0,0.0,0.0005026371218264,291.0786437988281,294.1499938964844,273.4700012207031,271.3096008300781,275.97021484375,273.5029296875,290.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.519293785095217,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001006240709102,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38555908203125,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001059620408341,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095947265625,0.0,0.0,0.0005026371218264,291.0786437988281,294.1499938964844,273.4700012207031,271.3096008300781,275.97021484375,273.5029296875,290.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.519293785095217,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281066894531,0.0,0.0,0.0001009191619232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,7.849269604776055e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.0001062727897078,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925354003906,0.0,0.0,0.0005041111726313,291.0758056640625,294.1499938964844,273.45001220703125,271.3092346191406,275.9225158691406,273.4820556640625,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563289642333984,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281066894531,0.0,0.0,0.0001009191619232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,7.849269604776055e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.0001062727897078,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925354003906,0.0,0.0,0.0005041111726313,291.0758056640625,294.1499938964844,273.45001220703125,271.3092346191406,275.9225158691406,273.4820556640625,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563289642333984,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50665283203125,0.0,0.0,0.0001012293723761,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,0.0005056607769802,291.0729064941406,294.1499938964844,273.42999267578125,271.3087158203125,275.8752136230469,273.4612121582031,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609270095825195,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50665283203125,0.0,0.0,0.0001012293723761,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,0.0005056607769802,291.0729064941406,294.1499938964844,273.42999267578125,271.3087158203125,275.8752136230469,273.4612121582031,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609270095825195,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,0.0001015538946376,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,7.89863770478405e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,0.000106941195554,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,0.0005072818603366,291.0699462890625,294.1499938964844,273.4100036621094,271.3080444335937,275.8282775878906,273.4403381347656,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.657134056091309,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,0.0001015538946376,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,7.89863770478405e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,0.000106941195554,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,0.0005072818603366,291.0699462890625,294.1499938964844,273.4100036621094,271.3080444335937,275.8282775878906,273.4403381347656,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.657134056091309,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,0.0001017212998704,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001071172373485,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,7.911658030934632e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,0.0001071174774551,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.0005081180715933,291.0684509277344,294.1499938964844,273.3999938964844,271.3076171875,275.8049621582031,273.429931640625,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.681764602661133,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,0.0001018919138005,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001072969025699,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30859375,0.0,0.0,7.924928650027141e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,0.0001072971426765,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0005089703481644,291.06689453125,294.1499938964844,273.3900146484375,271.30712890625,275.78173828125,273.41949462890625,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.70684051513672,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
