time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,0.0001070461439667,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.000112724599603,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,8.325812814291567e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,0.0001127247887779,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0005347169935703,290.9918518066406,294.1499938964844,272.989990234375,271.2012023925781,274.9216613769531,273.0098876953125,290.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405786499381,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.548421859741213,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001069791615009,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332275390625,0.0,0.0,8.32060250104405e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.0001126542483689,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,0.0005343823577277,290.9874267578125,294.1499938964844,272.9700012207031,271.1923828125,274.88250732421875,272.9898986816406,290.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550997734069824,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001069791615009,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332275390625,0.0,0.0,8.32060250104405e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.0001126542483689,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,0.0005343823577277,290.9874267578125,294.1499938964844,272.9700012207031,271.1923828125,274.88250732421875,272.9898986816406,290.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550997734069824,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001125470807892,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0005338749033398,290.98297119140625,294.1499938964844,272.95001220703125,271.1833801269531,274.8437805175781,272.9700012207031,290.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548917770385742,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001125470807892,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0005338749033398,290.98297119140625,294.1499938964844,272.95001220703125,271.1833801269531,274.8437805175781,272.9700012207031,290.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548917770385742,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001067433695425,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0005332045839168,290.9784545898437,294.1499938964844,272.92999267578125,271.1742858886719,274.80548095703125,272.9501037597656,290.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542529106140137,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001067433695425,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0005332045839168,290.9784545898437,294.1499938964844,272.92999267578125,271.1742858886719,274.80548095703125,272.9501037597656,290.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542529106140137,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951477050781,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841247558594,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,0.0001122313406085,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,0.0005323763471096,290.973876953125,294.1499938964844,272.9100036621094,271.16510009765625,274.767578125,272.9302673339844,290.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532015800476074,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951477050781,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841247558594,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,0.0001122313406085,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,0.0005323763471096,290.973876953125,294.1499938964844,272.9100036621094,271.16510009765625,274.767578125,272.9302673339844,290.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532015800476074,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,0.0001064832904376,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001121318928198,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.816650390625,0.0,0.0,0.0001121320674428,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.0005319054471328,290.9715881347656,294.1499938964844,272.8999938964844,271.16046142578125,274.748779296875,272.9203491210937,290.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601781696745093e-08,0.001134559046477,-0.0555723085999488,0.0,0.0,0.0,-0.0155217116698622,60.0,-13.52521800994873,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.000106381943624,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001120251763495,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.0001120253509725,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.750732421875,0.0,0.0,0.0005313992151059,290.9692687988281,294.1499938964844,272.8900146484375,271.15582275390625,274.7301025390625,272.91046142578125,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.517498016357422,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521423339844,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0005302878562361,290.964599609375,294.1499938964844,272.8699951171875,271.146484375,274.69305419921875,272.89068603515625,290.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.499412536621094,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521423339844,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0005302878562361,290.964599609375,294.1499938964844,272.8699951171875,271.146484375,274.69305419921875,272.89068603515625,290.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.499412536621094,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,0.0001059140486177,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,0.0005290620028972,290.9598999023437,294.1499938964844,272.8500061035156,271.1370849609375,274.65643310546875,272.8709716796875,290.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478055000305176,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,0.0001059140486177,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,0.0005290620028972,290.9598999023437,294.1499938964844,272.8500061035156,271.1370849609375,274.65643310546875,272.8709716796875,290.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478055000305176,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257507324219,0.0,0.0,0.0001056506152963,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,0.0005277461023069,290.9551696777344,294.1499938964844,272.8299865722656,271.1276550292969,274.6202087402344,272.8512878417969,290.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.454005241394045,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257507324219,0.0,0.0,0.0001056506152963,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,0.0005277461023069,290.9551696777344,294.1499938964844,272.8299865722656,271.1276550292969,274.6202087402344,272.8512878417969,290.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.454005241394045,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0001053732048603,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,0.0001109630902647,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,0.0005263603525236,290.95037841796875,294.1499938964844,272.8099975585937,271.11822509765625,274.5844116210937,272.83160400390625,290.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427849769592283,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0001053732048603,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,0.0001109630902647,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,0.0005263603525236,290.95037841796875,294.1499938964844,272.8099975585937,271.11822509765625,274.5844116210937,272.83160400390625,290.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427849769592283,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.0001052297011483,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001108118158299,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,8.184533362509683e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.000110811975901,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,0.0005256435251794,290.9479675292969,294.1499938964844,272.79998779296875,271.1134948730469,274.5666809082031,272.8218078613281,290.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.414077758789062,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001050835489877,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001106579074985,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79010009765625,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,0.0001106580675696,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807556152344,0.0,0.0,0.0005249134846962,290.945556640625,294.1499938964844,272.7900085449219,271.1087951660156,274.5490417480469,272.8119812011719,290.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39991569519043,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,0.0001047857003868,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001103442627936,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,8.149999484885484e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0001103444155887,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,0.0005234256386756,290.9407043457031,294.1499938964844,272.7699890136719,271.099365234375,274.5140686035156,272.7923889160156,290.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515177845954,0.0,0.0,0.0,-0.014472983777523,60.0,-13.370647430419922,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,0.0001047857003868,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001103442627936,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,8.149999484885484e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0001103444155887,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,0.0005234256386756,290.9407043457031,294.1499938964844,272.7699890136719,271.099365234375,274.5140686035156,272.7923889160156,290.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515177845954,0.0,0.0,0.0,-0.014472983777523,60.0,-13.370647430419922,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001044860400725,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,0.0005219288286752,290.9358215332031,294.1499938964844,272.75,271.0899963378906,274.4794616699219,272.7728271484375,290.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132796062156,-0.0490765310823917,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.340622901916504,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001044860400725,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,0.0005219288286752,290.9358215332031,294.1499938964844,272.75,271.0899963378906,274.4794616699219,272.7728271484375,290.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132796062156,-0.0490765310823917,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.340622901916504,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001097197236958,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402587890625,0.0,0.0,0.0005204631015658,290.930908203125,294.1499938964844,272.7300109863281,271.0806884765625,274.4452209472656,272.7532653808594,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874723309924775e-08,0.0011101532727479,-0.0481217205524444,0.0,0.0,0.0,-0.014106604270637,60.0,-13.310761451721191,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001097197236958,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402587890625,0.0,0.0,0.0005204631015658,290.930908203125,294.1499938964844,272.7300109863281,271.0806884765625,274.4452209472656,272.7532653808594,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874723309924775e-08,0.0011101532727479,-0.0481217205524444,0.0,0.0,0.0,-0.014106604270637,60.0,-13.310761451721191,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,0.0001039145136019,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304382324219,0.0,0.0,8.082240674411878e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,0.000109427019197,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,0.0005190739757381,290.9259338378906,294.1499938964844,272.7099914550781,271.0714416503906,274.411376953125,272.73370361328125,290.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840068009073548e-08,0.0011071901535615,-0.0472166314721107,0.0,0.0,0.0,-0.0139348050579428,60.0,-13.282158851623535,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,0.0001039145136019,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304382324219,0.0,0.0,8.082240674411878e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,0.000109427019197,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,0.0005190739757381,290.9259338378906,294.1499938964844,272.7099914550781,271.0714416503906,274.411376953125,272.73370361328125,290.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840068009073548e-08,0.0011071901535615,-0.0472166314721107,0.0,0.0,0.0,-0.0139348050579428,60.0,-13.282158851623535,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189697265625,0.0,0.0,0.0001037842157529,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001092896563932,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,8.072106720646843e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,0.0001092898019123,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0005184230976738,290.9234313964844,294.1499938964844,272.70001220703125,271.0668640136719,274.39459228515625,272.72393798828125,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238308641116425e-08,0.0011058019008487,-0.0467925295233726,0.0,0.0,0.0,-0.0138543117791414,60.0,-13.268722534179688,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,0.0001036613830365,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,8.062552660703659e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645812988281,0.0,0.0,0.0001091604572138,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,0.0005178095307201,290.9209289550781,294.1499938964844,272.69000244140625,271.0622863769531,274.3778991699219,272.71417236328125,290.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.256053924560549,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,0.0001034430970321,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001089304423658,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,8.045574941206723e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,0.0001089305878849,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6008605957031,0.0,0.0,0.0005167191266082,290.9159240722656,294.1499938964844,272.6700134277344,271.05322265625,274.3447570800781,272.694580078125,290.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021849932149,1.7813230002161617e-08,0.0011021671816706,-0.0456821322441101,0.0,0.0,0.0,-0.0136435814201831,60.0,-13.23362922668457,-0.0,-8.282626851041641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,0.0001034430970321,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001089304423658,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,8.045574941206723e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,0.0001089305878849,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6008605957031,0.0,0.0,0.0005167191266082,290.9159240722656,294.1499938964844,272.6700134277344,271.05322265625,274.3447570800781,272.694580078125,290.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021849932149,1.7813230002161617e-08,0.0011021671816706,-0.0456821322441101,0.0,0.0,0.0,-0.0136435814201831,60.0,-13.23362922668457,-0.0,-8.282626851041641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001032691070577,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001087472264771,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,8.032042387640104e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,0.0001087473719962,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,0.0005158500280231,290.91082763671875,294.1499938964844,272.6499938964844,271.0443115234375,274.3119201660156,272.6749572753906,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.759641321541494e-08,0.0011003132676705,-0.0451156981289386,0.0,0.0,0.0,-0.0135360965505242,60.0,-13.216157913208008,-0.0,-8.254785655026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001032691070577,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001087472264771,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,8.032042387640104e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,0.0001087473719962,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,0.0005158500280231,290.91082763671875,294.1499938964844,272.6499938964844,271.0443115234375,274.3119201660156,272.6749572753906,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.759641321541494e-08,0.0011003132676705,-0.0451156981289386,0.0,0.0,0.0,-0.0135360965505242,60.0,-13.216157913208008,-0.0,-8.254785655026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001086209740606,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0001086211123038,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,0.0005152511293999,290.9057312011719,294.1499938964844,272.6300048828125,271.0355224609375,274.2793884277344,272.6553039550781,290.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.20492172241211,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001086209740606,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0001086211123038,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,0.0005152511293999,290.9057312011719,294.1499938964844,272.6300048828125,271.0355224609375,274.2793884277344,272.6553039550781,290.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.20492172241211,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.0001030926214298,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,8.018315566005185e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.0001085615222109,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,0.0005149684729985,290.90057373046875,294.1499938964844,272.6099853515625,271.0268859863281,274.24713134765625,272.6355285644531,290.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646648791724e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.201128005981444,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.0001030926214298,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,8.018315566005185e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.0001085615222109,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,0.0005149684729985,290.90057373046875,294.1499938964844,272.6099853515625,271.0268859863281,274.24713134765625,272.6355285644531,290.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646648791724e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.201128005981444,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
