time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,0.0001030914645525,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0001085601688828,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,8.018226071726531e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,0.000108560307126,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,0.0005149627104401,290.8979797363281,294.1499938964844,272.6000061035156,271.0226135253906,274.2311096191406,272.6255798339844,290.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984372347593,1.737501698073629e-08,0.001098419772461,-0.0445372574031353,0.0,0.0,0.0,-0.0134263392537832,60.0,-13.20255184173584,-0.0,-8.22640444653189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.0001031084830174,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001085780895664,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,8.019549568416551e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,0.0001085782278096,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,0.000515047693625,290.8953857421875,294.1499938964844,272.5899963378906,271.0184326171875,274.2151184082031,272.6156311035156,290.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396214246900854e-08,0.0010986009147018,-0.0445926412940025,0.0,0.0,0.0,-0.0134368473663926,60.0,-13.206083297729492,-0.0,-8.229119430325228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0001032058498822,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001086806223611,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.0001086807606043,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,0.0005155340768396,290.89013671875,294.1499938964844,272.57000732421875,271.0101318359375,274.1833190917969,272.5956420898437,290.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517514550036143e-08,0.0010996378259733,-0.0449095703661441,0.0,0.0,0.0,-0.0134969800710678,60.0,-13.22071647644043,-0.0,-8.244666105383659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0001032058498822,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001086806223611,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.0001086807606043,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,0.0005155340768396,290.89013671875,294.1499938964844,272.57000732421875,271.0101318359375,274.1833190917969,272.5956420898437,290.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517514550036143e-08,0.0010996378259733,-0.0449095703661441,0.0,0.0,0.0,-0.0134969800710678,60.0,-13.22071647644043,-0.0,-8.244666105383659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0001033937805914,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001088785284082,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171264648437,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,0.0005164728499948,290.88482666015625,294.1499938964844,272.54998779296875,271.0020751953125,274.1517333984375,272.5754699707031,290.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.013613055460155,60.0,-13.246383666992188,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0001033937805914,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001088785284082,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171264648437,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,0.0005164728499948,290.88482666015625,294.1499938964844,272.54998779296875,271.0020751953125,274.1517333984375,272.5754699707031,290.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.013613055460155,60.0,-13.246383666992188,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,0.0001036861722241,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.0001091864323825,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60333251953125,0.0,0.0,8.064480789471418e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.0001091865633497,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0005179333966225,290.87945556640625,294.1499938964844,272.5296936035156,270.9938659667969,274.1202697753906,272.5550537109375,290.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047722073271,1.811597627465744e-08,0.0011047540465369,-0.0464729890227317,0.0,0.0,0.0,-0.0137936566025018,60.0,-13.284623146057127,-0.0,-8.321581645986954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,0.0001036861722241,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.0001091864323825,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60333251953125,0.0,0.0,8.064480789471418e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.0001091865633497,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0005179333966225,290.87945556640625,294.1499938964844,272.5296936035156,270.9938659667969,274.1202697753906,272.5550537109375,290.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047722073271,1.811597627465744e-08,0.0011047540465369,-0.0464729890227317,0.0,0.0,0.0,-0.0137936566025018,60.0,-13.284623146057127,-0.0,-8.321581645986954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0001040890419972,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0001096106716431,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,8.09581542853266e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0001096108026104,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,0.0005199458682909,290.8740539550781,294.1499938964844,272.5087890625,270.9852600097656,274.08892822265625,272.5341796875,290.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090642074123,1.86179498484762e-08,0.0011090455809608,-0.0477840900421142,0.0,0.0,0.0,-0.0140425032004714,60.0,-13.336480140686035,-0.0,-8.386371064261766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0001040890419972,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0001096106716431,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,8.09581542853266e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0001096108026104,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,0.0005199458682909,290.8740539550781,294.1499938964844,272.5087890625,270.9852600097656,274.08892822265625,272.5341796875,290.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090642074123,1.86179498484762e-08,0.0011090455809608,-0.0477840900421142,0.0,0.0,0.0,-0.0140425032004714,60.0,-13.336480140686035,-0.0,-8.386371064261766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,0.0001043296215357,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001098640132113,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,8.114527008729056e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.0001098641441785,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,0.0005211475654505,290.8713073730469,294.1499938964844,272.4981384277344,270.9808044433594,274.0732727050781,272.5234680175781,290.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116272071376,1.8917710065125e-08,0.0011116083478555,-0.0485669113695621,0.0,0.0,0.0,-0.0141911040991544,60.0,-13.368159294128418,-0.0,-8.425180908488984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001045974131557,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0001101460075005,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758361816406,0.0,0.0,8.135355164995417e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,0.0001101461384678,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,0.0005224852357059,290.8685302734375,294.1499938964844,272.4873962402344,270.9762878417969,274.0576171875,272.5126342773437,290.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144803138449,1.9251379157481097e-08,0.0011144611053168,-0.049438189715147,0.0,0.0,0.0,-0.0143565163016319,60.0,-13.40347957611084,-0.0,-8.468486356605356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0001052077059284,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001107886782847,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,8.182822784874588e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0001107888092519,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0005255338037386,290.86297607421875,294.1499938964844,272.4656066894531,270.967041015625,274.0263366699219,272.490478515625,290.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209826916456,2.0011823309573632e-08,0.0011209626682102,-0.0514234453439712,0.0,0.0,0.0,-0.0147334970533847,60.0,-13.484121322631836,-0.0,-8.567594278474645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0001052077059284,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001107886782847,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,8.182822784874588e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0001107888092519,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0005255338037386,290.86297607421875,294.1499938964844,272.4656066894531,270.967041015625,274.0263366699219,272.490478515625,290.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209826916456,2.0011823309573632e-08,0.0011209626682102,-0.0514234453439712,0.0,0.0,0.0,-0.0147334970533847,60.0,-13.484121322631836,-0.0,-8.567594278474645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,0.000105910039565,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001115282721002,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,8.237448491854593e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,0.0001115283957915,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619445800781,0.0,0.0,0.0005290420958772,290.8572998046875,294.1499938964844,272.4435119628906,270.95758056640625,273.9950561523437,272.4678039550781,290.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284655192866,2.088695794100204e-08,0.001128444680944,-0.0537073723971843,0.0,0.0,0.0,-0.0151673322543501,60.0,-13.577256202697754,-0.0,-8.682362562240088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,0.000105910039565,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001115282721002,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,8.237448491854593e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,0.0001115283957915,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619445800781,0.0,0.0,0.0005290420958772,290.8572998046875,294.1499938964844,272.4435119628906,270.95758056640625,273.9950561523437,272.4678039550781,290.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284655192866,2.088695794100204e-08,0.001128444680944,-0.0537073723971843,0.0,0.0,0.0,-0.0151673322543501,60.0,-13.577256202697754,-0.0,-8.682362562240088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,0.0001066959521267,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.000112355875899,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,8.298575266962871e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,0.0001123560068663,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0005329679115675,290.8515625,294.1499938964844,272.42120361328125,270.947998046875,273.9637451171875,272.4447631835937,290.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,-0.0156528037041425,60.0,-13.68177890777588,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,0.0001066959521267,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.000112355875899,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,8.298575266962871e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,0.0001123560068663,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0005329679115675,290.8515625,294.1499938964844,272.42120361328125,270.947998046875,273.9637451171875,272.4447631835937,290.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,-0.0156528037041425,60.0,-13.68177890777588,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0001075633190339,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001132692559622,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,8.366037218365818e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001132693796535,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0005373005988076,290.8457336425781,294.1499938964844,272.39874267578125,270.9383544921875,273.932373046875,272.42138671875,290.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460803216323,2.2947054034716533e-08,0.0011460573878139,-0.0590805038809776,0.0,0.0,0.0,-0.016188595443964,60.0,-13.798046112060549,-0.0,-8.955540664601359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0001075633190339,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001132692559622,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,8.366037218365818e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001132693796535,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0005373005988076,290.8457336425781,294.1499938964844,272.39874267578125,270.9383544921875,273.932373046875,272.42138671875,290.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460803216323,2.2947054034716533e-08,0.0011460573878139,-0.0590805038809776,0.0,0.0,0.0,-0.016188595443964,60.0,-13.798046112060549,-0.0,-8.955540664601359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001080225192708,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001137528161052,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5139465332031,0.0,0.0,8.40175271150656e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0001137529397965,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,0.0005395943881012,290.8427734375,294.1499938964844,272.38751220703125,270.9335327148437,273.9166259765625,272.4096374511719,290.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509729083627,2.3519257652537817e-08,0.0011509492760524,-0.060572050511837,0.0,0.0,0.0,-0.0164722576737403,60.0,-13.859506607055664,-0.0,-9.032167014311201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,0.0001084971518139,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,0.0001142526307376,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,8.438668010057881e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,0.0001142527544288,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0005419653025455,290.8398132324219,294.1499938964844,272.3762512207031,270.9287109375,273.9009094238281,272.3978576660156,290.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560297571122,2.411069210950245e-08,0.0011560056591406,-0.0621133148670196,0.0,0.0,0.0,-0.0167654529213905,60.0,-13.923431396484377,-0.0,-9.111711563036806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,0.0001094879917218,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001152960321633,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,8.51573349791579e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,0.0001152961558545,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,0.0005469147581607,290.8337707519531,294.1499938964844,272.3537902832031,270.9191589355469,273.86932373046875,272.37432861328125,290.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345388010578066e-08,0.0011665615020319,-0.0653294771909713,0.0,0.0,0.0,-0.0173775348812341,60.0,-14.057365417480469,-0.0,-9.278892321162857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,0.0001094879917218,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001152960321633,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,8.51573349791579e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,0.0001152961558545,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,0.0005469147581607,290.8337707519531,294.1499938964844,272.3537902832031,270.9191589355469,273.86932373046875,272.37432861328125,290.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345388010578066e-08,0.0011665615020319,-0.0653294771909713,0.0,0.0,0.0,-0.0173775348812341,60.0,-14.057365417480469,-0.0,-9.278892321162857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001163866618298,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,8.596287079853937e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.0001163867855211,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,0.000552088196855,290.82763671875,294.1499938964844,272.3314819335937,270.90972900390625,273.8376770019531,272.3508605957031,290.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.0011775952298194,-0.068689152598381,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.197970390319824,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001163866618298,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,8.596287079853937e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.0001163867855211,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,0.000552088196855,290.82763671875,294.1499938964844,272.3314819335937,270.90972900390625,273.8376770019531,272.3508605957031,290.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.0011775952298194,-0.068689152598381,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.197970390319824,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001175115394289,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,8.679369784658775e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,0.0005574241513386,290.8214111328125,294.1499938964844,272.30938720703125,270.9005432128906,273.805908203125,272.32763671875,290.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34369659423828,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001175115394289,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,8.679369784658775e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,0.0005574241513386,290.8214111328125,294.1499938964844,272.30938720703125,270.9005432128906,273.805908203125,272.32763671875,290.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34369659423828,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001126812203438,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0001186587760457,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0005628655781038,290.8150634765625,294.1499938964844,272.28759765625,270.89166259765625,273.7740478515625,272.3047180175781,290.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49295425415039,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001126812203438,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0001186587760457,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0005628655781038,290.8150634765625,294.1499938964844,272.28759765625,270.89166259765625,273.7740478515625,272.3047180175781,290.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49295425415039,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.000113231006253,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.0001192377239931,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,0.0005656118737533,290.81182861328125,294.1499938964844,272.27685546875,270.8873596191406,273.7580871582031,272.2933959960937,290.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568480491638184,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001137824583565,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0001198184327222,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,0.0005683664930984,290.80859375,294.1499938964844,272.2662048339844,270.8831787109375,273.7420959472656,272.2822265625,290.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.644335746765137,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,0.0005738940089941,290.8020324707031,294.1499938964844,272.2453308105469,270.8751220703125,273.7100830078125,272.2602233886719,290.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796621322631836,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,0.0005738940089941,290.8020324707031,294.1499938964844,272.2453308105469,270.8751220703125,273.7100830078125,272.2602233886719,290.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796621322631836,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0005794137250632,290.7953491210937,294.1499938964844,272.2250061035156,270.8675842285156,273.6780090332031,272.2388610839844,290.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948944091796877,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0005794137250632,290.7953491210937,294.1499938964844,272.2250061035156,270.8675842285156,273.6780090332031,272.2388610839844,290.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948944091796877,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0005848811706528,290.7885437011719,294.1499938964844,272.2053527832031,270.8606262207031,273.6459045410156,272.2182312011719,289.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.100078582763672,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0005848811706528,290.7885437011719,294.1499938964844,272.2053527832031,270.8606262207031,273.6459045410156,272.2182312011719,289.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.100078582763672,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478759765625,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001244317973032,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,0.0005902503617107,290.7816162109375,294.1499938964844,272.1864624023437,270.8543701171875,273.61376953125,272.19830322265625,289.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.249167442321776,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
