time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478759765625,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001244317973032,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,0.0005902503617107,290.7816162109375,294.1499938964844,272.1864624023437,270.8543701171875,273.61376953125,272.19830322265625,289.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.249167442321776,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,0.0001186869048979,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001249829365406,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.000592865224462,290.77813720703125,294.1499938964844,272.17730712890625,270.8515014648437,273.59771728515625,272.188720703125,289.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.321891784667969,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.0001192028794321,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,0.0001255263923667,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2949523925781,0.0,0.0,0.0005954426014795,290.77459716796875,294.1499938964844,272.1683959960937,270.84881591796875,273.5816650390625,272.1793518066406,289.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.393678665161133,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0001201979321194,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,0.0006004131282679,290.7674560546875,294.1499938964844,272.1512756347656,270.8441162109375,273.5496520996094,272.16131591796875,289.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232401143563e-08,0.0012806599261239,-0.0999501124024391,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.532590866088867,-0.0,-1.1182930137465521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0001201979321194,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,0.0006004131282679,290.7674560546875,294.1499938964844,272.1512756347656,270.8441162109375,273.5496520996094,272.16131591796875,289.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232401143563e-08,0.0012806599261239,-0.0999501124024391,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.532590866088867,-0.0,-1.1182930137465521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.00012114711717,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0006051544914953,290.7602233886719,294.1499938964844,272.1351928710937,270.8403015136719,273.5177001953125,272.14434814453125,289.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.664959907531738,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.00012114711717,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0006051544914953,290.7602233886719,294.1499938964844,272.1351928710937,270.8403015136719,273.5177001953125,272.14434814453125,289.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.664959907531738,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.0001220540943904,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001285287435166,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,9.493096877122298e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001285288599319,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,0.0006096850265748,290.7528686523437,294.1499938964844,272.1202087402344,270.83746337890625,273.48590087890625,272.1284484863281,289.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004757929593,4.100574457766015e-08,0.001300434814766,-0.1059188693761825,0.0,0.0,0.0,-0.0251408666372299,60.0,-15.790960311889648,-0.0,-1.1530974575180153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.0001220540943904,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001285287435166,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,9.493096877122298e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001285288599319,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,0.0006096850265748,290.7528686523437,294.1499938964844,272.1202087402344,270.83746337890625,273.48590087890625,272.1284484863281,289.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004757929593,4.100574457766015e-08,0.001300434814766,-0.1059188693761825,0.0,0.0,0.0,-0.0251408666372299,60.0,-15.790960311889648,-0.0,-1.1530974575180153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001229315967066,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001294527901336,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.56134681473486e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001294529065489,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0006140683544799,290.74542236328125,294.1499938964844,272.1064147949219,270.8356628417969,273.45428466796875,272.11383056640625,289.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209942972011049e-08,0.001309783081524,-0.108736865222454,0.0,0.0,0.0,-0.0256830360740423,60.0,-15.91097640991211,-0.0,-1.1697368051954987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001229315967066,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001294527901336,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.56134681473486e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001294529065489,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0006140683544799,290.74542236328125,294.1499938964844,272.1064147949219,270.8356628417969,273.45428466796875,272.11383056640625,289.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209942972011049e-08,0.001309783081524,-0.108736865222454,0.0,0.0,0.0,-0.0256830360740423,60.0,-15.91097640991211,-0.0,-1.1697368051954987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,0.0001233566872542,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001299004361499,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,9.594409493729472e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,0.0001299005525652,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.00061619176995,290.7416687011719,294.1499938964844,272.1000061035156,270.8351745605469,273.4385681152344,272.10699462890625,289.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143544783815,4.2629256569171055e-08,0.0013143118703737,-0.1101011261343956,0.0,0.0,0.0,-0.0259456858038902,60.0,-15.96887493133545,-0.0,-1.1778403319340216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35516357421875,0.0,0.0,0.0001237723045051,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.0001303380995523,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,9.626735118217766e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,0.0001303382159676,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,0.0006182678625918,290.73785400390625,294.1499938964844,272.09393310546875,270.8349914550781,273.4228820800781,272.1005249023437,289.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187826843932,4.314727775067696e-08,0.0013187396107241,-0.1114344075322151,0.0,0.0,0.0,-0.0262024812400341,60.0,-16.025344848632812,-0.0,-1.1857902393330733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001311780360992,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0001311781525146,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0006222521187737,290.7301940917969,294.1499938964844,272.0827941894531,270.83551025390625,273.3917541503906,272.08856201171875,289.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915734529495,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.133506774902344,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001311780360992,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0001311781525146,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0006222521187737,290.7301940917969,294.1499938964844,272.0827941894531,270.83551025390625,273.3917541503906,272.08856201171875,289.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915734529495,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.133506774902344,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,0.0001253179943887,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001319657894782,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,9.74695576587692e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001319659058935,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.000625988934189,290.72247314453125,294.1499938964844,272.0731506347656,270.8373107910156,273.3609313964844,272.0780334472656,289.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352517271414,4.5073846877130563e-08,0.0013352066744118,-0.1163879409432411,0.0,0.0,0.0,-0.0271575320512056,60.0,-16.234642028808594,-0.0,-1.2155909701050405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,0.0001253179943887,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001319657894782,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,9.74695576587692e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001319659058935,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.000625988934189,290.72247314453125,294.1499938964844,272.0731506347656,270.8373107910156,273.3609313964844,272.0780334472656,289.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352517271414,4.5073846877130563e-08,0.0013352066744118,-0.1163879409432411,0.0,0.0,0.0,-0.0271575320512056,60.0,-16.234642028808594,-0.0,-1.2155909701050405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.000126006474602,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,9.800503903534263e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0001326908968621,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0006294280174188,290.7146301269531,294.1499938964844,272.0650634765625,270.8404846191406,273.3304443359375,272.0691223144531,289.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.593198354996275e-08,0.0013425414217635,-0.1185917183756828,0.0,0.0,0.0,-0.0275829322636127,60.0,-16.32685089111328,-0.0,-1.2289837059142888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.000126006474602,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,9.800503903534263e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0001326908968621,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0006294280174188,290.7146301269531,294.1499938964844,272.0650634765625,270.8404846191406,273.3304443359375,272.0691223144531,289.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.593198354996275e-08,0.0013425414217635,-0.1185917183756828,0.0,0.0,0.0,-0.0275829322636127,60.0,-16.32685089111328,-0.0,-1.2289837059142888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,0.0001266308681806,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,0.0001333483232883,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,9.849068010225892e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001333484251517,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0006325470167212,290.7066955566406,294.1499938964844,272.05859375,270.8450622558594,273.30035400390625,272.0617980957031,289.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671026232472286e-08,0.0013491935096681,-0.1205889657139778,0.0,0.0,0.0,-0.0279687438160181,60.0,-16.40997886657715,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,0.0001266308681806,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,0.0001333483232883,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,9.849068010225892e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001333484251517,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0006325470167212,290.7066955566406,294.1499938964844,272.05859375,270.8450622558594,273.30035400390625,272.0617980957031,289.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671026232472286e-08,0.0013491935096681,-0.1205889657139778,0.0,0.0,0.0,-0.0279687438160181,60.0,-16.40997886657715,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,0.0001269176573259,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001336503191851,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,9.871373913483694e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001336504210485,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0006339795654639,290.70269775390625,294.1499938964844,272.0560302734375,270.847900390625,273.2854919433594,272.0587463378906,289.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522958615794,4.706772216422905e-08,0.0013522487133741,-0.1215058341622352,0.0,0.0,0.0,-0.0281459465622901,60.0,-16.447729110717773,-0.0,-1.246821312861357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.0001271843939321,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0001339312148047,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,9.892120579024775e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001339313166681,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0006353119970299,290.6986694335937,294.1499938964844,272.05389404296875,270.85113525390625,273.2707214355469,272.0561828613281,289.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551380252465,4.7400206426573284e-08,0.0013550906442105,-0.1223583742976188,0.0,0.0,0.0,-0.0283107683062553,60.0,-16.482650756835938,-0.0,-1.252067534096568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.0001276598341064,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001344318588962,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.92909845081158e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001344319753115,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0006376868695951,290.6905822753906,294.1499938964844,272.0509948730469,270.8587951660156,273.2415771484375,272.05242919921875,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602036051452,4.799280617362457e-08,0.0013601556420326,-0.1238772496581077,0.0,0.0,0.0,-0.0286045335233211,60.0,-16.543720245361328,-0.0,-1.26144527712313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.0001276598341064,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001344318588962,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.92909845081158e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001344319753115,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0006376868695951,290.6905822753906,294.1499938964844,272.0509948730469,270.8587951660156,273.2415771484375,272.05242919921875,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602036051452,4.799280617362457e-08,0.0013601556420326,-0.1238772496581077,0.0,0.0,0.0,-0.0286045335233211,60.0,-16.543720245361328,-0.0,-1.26144527712313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0001280554570257,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0001348484802292,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.959869203157724e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001348485820926,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0006396631360985,290.68243408203125,294.1499938964844,272.04998779296875,270.8681335449219,273.2130126953125,272.050537109375,289.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644188875332,4.8485933490383104e-08,0.0013643704587593,-0.1251405328512191,0.0,0.0,0.0,-0.0288489889353513,60.0,-16.59288215637207,-0.0,-1.2692754580712062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0001280554570257,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0001348484802292,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.959869203157724e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001348485820926,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0006396631360985,290.68243408203125,294.1499938964844,272.04998779296875,270.8681335449219,273.2130126953125,272.050537109375,289.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644188875332,4.8485933490383104e-08,0.0013643704587593,-0.1251405328512191,0.0,0.0,0.0,-0.0288489889353513,60.0,-16.59288215637207,-0.0,-1.2692754580712062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.986598888644949e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0006413798546418,290.6741943359375,294.1499938964844,272.04998779296875,270.8783569335937,273.18505859375,272.0500793457031,289.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.89142983894908e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613397955894,60.0,-16.631990432739258,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.986598888644949e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0006413798546418,290.6741943359375,294.1499938964844,272.04998779296875,270.8783569335937,273.18505859375,272.0500793457031,289.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.89142983894908e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613397955894,60.0,-16.631990432739258,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0001287301565753,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001355589629383,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001001234559225,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0001355590648017,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006430333596654,290.6658935546875,294.1499938964844,272.04998779296875,270.8886413574219,273.15771484375,272.0500183105469,289.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.666303634643555,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0001287301565753,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001355589629383,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001001234559225,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0001355590648017,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006430333596654,290.6658935546875,294.1499938964844,272.04998779296875,270.8886413574219,273.15771484375,272.0500183105469,289.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.666303634643555,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0001288925705011,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001002497810986,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001357300934614,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0006438446580432,290.6617126464844,294.1499938964844,272.04998779296875,270.893798828125,273.14422607421875,272.0500183105469,289.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-16.682703018188477,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0001290523941861,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001358983136015,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001003740908345,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001358984009129,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0006446430343203,290.65753173828125,294.1499938964844,272.04998779296875,270.8989562988281,273.1309509277344,272.04998779296875,289.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.9728569706530834e-08,0.0013749907957389,-0.1283213645219802,0.0,0.0,0.0,-0.0294649917632341,60.0,-16.69869041442871,-0.0,-1.2891140954707225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.000646210857667,290.64910888671875,294.1499938964844,272.04998779296875,270.9093017578125,273.104736328125,272.04998779296875,289.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72983169555664,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.000646210857667,290.64910888671875,294.1499938964844,272.04998779296875,270.9093017578125,273.104736328125,272.04998779296875,289.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72983169555664,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001296671398449,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001365456701023,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0006477138958871,290.640625,294.1499938964844,272.04998779296875,270.91961669921875,273.07916259765625,272.04998779296875,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448447138071,60.0,-16.759254455566406,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001296671398449,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001365456701023,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0006477138958871,290.640625,294.1499938964844,272.04998779296875,270.91961669921875,273.07916259765625,272.04998779296875,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448447138071,60.0,-16.759254455566406,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0006491451640613,290.6320495605469,294.1499938964844,272.04998779296875,270.92987060546875,273.0541076660156,272.04998779296875,289.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.787050247192383,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0006491451640613,290.6320495605469,294.1499938964844,272.04998779296875,270.92987060546875,273.0541076660156,272.04998779296875,289.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.787050247192383,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
