time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.0001352812541881,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.991831757361068e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0006417160620912,290.4522399902344,294.1499938964844,272.04998779296875,271.079833984375,272.6627502441406,272.04998779296875,289.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747807485255e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.415639877319336,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0001282898156205,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,9.978097659768535e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.000135095368023,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0006408339831978,290.4429931640625,294.1499938964844,272.04998779296875,271.0823669433594,272.6480407714844,272.04998779296875,289.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669113395735,4.8777337724459364e-08,0.0013668625615537,-0.125886783003807,0.0,0.0,0.0,-0.0289934519678354,60.0,-16.379484176635742,-0.0,-1.2739138810502484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0001282898156205,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,9.978097659768535e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.000135095368023,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0006408339831978,290.4429931640625,294.1499938964844,272.04998779296875,271.0823669433594,272.6480407714844,272.04998779296875,289.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669113395735,4.8777337724459364e-08,0.0013668625615537,-0.125886783003807,0.0,0.0,0.0,-0.0289934519678354,60.0,-16.379484176635742,-0.0,-1.2739138810502484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001282196462852,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0001350214151898,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,9.972639236366376e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,0.0001350214733975,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0006404834566637,290.4383544921875,294.1499938964844,272.04998779296875,271.0833435058594,272.64080810546875,272.04998779296875,289.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661634875461,4.8689852150118895e-08,0.0013661148259416,-0.1256627589464187,0.0,0.0,0.0,-0.0289500840008258,60.0,-16.36345100402832,-0.0,-1.2725203646368757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001281629665754,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0001349617377854,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,9.968231461243704e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001349617959931,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0006402003346011,290.4337158203125,294.1499938964844,272.04998779296875,271.0841979980469,272.6336669921875,272.04998779296875,289.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655595248565,4.861919578047491e-08,0.0013655108632519,-0.125481829047203,0.0,0.0,0.0,-0.0289150588214397,60.0,-16.349018096923828,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.0001280886062886,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001348834193777,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,9.962447074940428e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001348834775853,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0006398288533091,290.4244079589844,294.1499938964844,272.04998779296875,271.0853271484375,272.6196594238281,272.04998779296875,289.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647667365148,4.8526473506171897e-08,0.0013647181913256,-0.1252443641424179,0.0,0.0,0.0,-0.028869092464447,60.0,-16.324737548828125,-0.0,-1.269920204549635e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.0001280886062886,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001348834193777,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,9.962447074940428e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001348834775853,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0006398288533091,290.4244079589844,294.1499938964844,272.04998779296875,271.0853271484375,272.6196594238281,272.04998779296875,289.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647667365148,4.8526473506171897e-08,0.0013647181913256,-0.1252443641424179,0.0,0.0,0.0,-0.028869092464447,60.0,-16.324737548828125,-0.0,-1.269920204549635e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0001280614960705,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001348548830719,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,9.9603392300196e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001348549412796,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0006396934622898,290.4150695800781,294.1499938964844,272.04998779296875,271.085693359375,272.60601806640625,272.04998779296875,289.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644776772707,4.84926729882318e-08,0.0013644292484968,-0.1251578032970428,0.0,0.0,0.0,-0.0288523361086845,60.0,-16.30708885192871,-0.0,-1.2693826079157589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0001280614960705,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001348548830719,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,9.9603392300196e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001348549412796,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0006396934622898,290.4150695800781,294.1499938964844,272.04998779296875,271.085693359375,272.60601806640625,272.04998779296875,289.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644776772707,4.84926729882318e-08,0.0013644292484968,-0.1251578032970428,0.0,0.0,0.0,-0.0288523361086845,60.0,-16.30708885192871,-0.0,-1.2693826079157589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001280191063415,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001348102232441,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.957041766028853e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001348102960037,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0006394817028194,290.4057006835937,294.1499938964844,272.04998779296875,271.085693359375,272.5927124023437,272.04998779296875,289.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364025985822,4.8439801503263886e-08,0.0013639775570482,-0.1250223815441131,0.0,0.0,0.0,-0.0288261268287897,60.0,-16.2913818359375,-0.0,-1.268541893750808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001280191063415,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001348102232441,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.957041766028853e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001348102960037,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0006394817028194,290.4057006835937,294.1499938964844,272.04998779296875,271.085693359375,272.5927124023437,272.04998779296875,289.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364025985822,4.8439801503263886e-08,0.0013639775570482,-0.1250223815441131,0.0,0.0,0.0,-0.0288261268287897,60.0,-16.2913818359375,-0.0,-1.268541893750808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0001278797135455,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.0001346634526271,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.946200589183718e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001346635108347,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0006387854227796,290.3963317871094,294.1499938964844,272.04998779296875,271.085693359375,272.5797119140625,272.04998779296875,289.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625409919768,4.826603472452008e-08,0.0013624926796182,-0.1245772764086723,0.0,0.0,0.0,-0.0287399888038635,60.0,-16.267902374267578,-0.0,-1.265780724679644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0001278797135455,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.0001346634526271,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.946200589183718e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001346635108347,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0006387854227796,290.3963317871094,294.1499938964844,272.04998779296875,271.085693359375,272.5797119140625,272.04998779296875,289.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625409919768,4.826603472452008e-08,0.0013624926796182,-0.1245772764086723,0.0,0.0,0.0,-0.0287399888038635,60.0,-16.267902374267578,-0.0,-1.265780724679644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.000127778344904,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0001345567143289,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,9.938316361512987e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001345567725365,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0006382790743373,290.3916320800781,294.1499938964844,272.04998779296875,271.085693359375,272.5733337402344,272.04998779296875,289.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614610070362,4.813967180439249e-08,0.001361412811093,-0.1242535412311554,0.0,0.0,0.0,-0.0286773480474948,60.0,-16.252498626708984,-0.0,-1.2637747204280458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001276560797123,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.000134427944431,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,9.92880595731549e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0001344280026387,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.0006376683013513,290.3869323730469,294.1499938964844,272.04998779296875,271.085693359375,272.5670471191406,272.04998779296875,289.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601582031697,4.798724617671724e-08,0.0013601102400571,-0.1238629966974258,0.0,0.0,0.0,-0.0286017879843711,60.0,-16.23460578918457,-0.0,-1.2613570277153485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001273483940167,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0001341039460385,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,9.90487533272244e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001341040042461,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0006361313862726,290.37750244140625,294.1499938964844,272.04998779296875,271.085693359375,272.5546569824219,272.04998779296875,289.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568800641223,4.760370231338129e-08,0.0013568324502557,-0.122880034148693,0.0,0.0,0.0,-0.0284116584807634,60.0,-16.190813064575195,-0.0,-1.2552837347357126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001273483940167,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0001341039460385,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,9.90487533272244e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001341040042461,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0006361313862726,290.37750244140625,294.1499938964844,272.04998779296875,271.085693359375,272.5546569824219,272.04998779296875,289.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568800641223,4.760370231338129e-08,0.0013568324502557,-0.122880034148693,0.0,0.0,0.0,-0.0284116584807634,60.0,-16.190813064575195,-0.0,-1.2552837347357126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001269648346351,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001337000430794,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,9.875043906504288e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025756835937,0.0,0.0,0.0001337001012871,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0006342154811136,290.3681030273437,294.1499938964844,272.04998779296875,271.085693359375,272.54266357421875,272.04998779296875,289.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527934206649,4.7125581659202e-08,0.0013527462724596,-0.1216542050242424,0.0,0.0,0.0,-0.0281746424734592,60.0,-16.136348724365234,-0.0,-1.247733365516979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001269648346351,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001337000430794,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,9.875043906504288e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025756835937,0.0,0.0,0.0001337001012871,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0006342154811136,290.3681030273437,294.1499938964844,272.04998779296875,271.085693359375,272.54266357421875,272.04998779296875,289.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527934206649,4.7125581659202e-08,0.0013527462724596,-0.1216542050242424,0.0,0.0,0.0,-0.0281746424734592,60.0,-16.136348724365234,-0.0,-1.247733365516979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001265099854208,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001332210667897,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.839666017796844e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001332211249973,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0006319433450698,290.3586730957031,294.1499938964844,272.04998779296875,271.085693359375,272.53094482421875,272.04998779296875,289.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479470508173,4.655858987234751e-08,0.0013479004846885,-0.1201998442411422,0.0,0.0,0.0,-0.0278935749083757,60.0,-16.072769165039062,-0.0,-1.238809090864379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001265099854208,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001332210667897,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.839666017796844e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001332211249973,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0006319433450698,290.3586730957031,294.1499938964844,272.04998779296875,271.085693359375,272.53094482421875,272.04998779296875,289.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479470508173,4.655858987234751e-08,0.0013479004846885,-0.1201998442411422,0.0,0.0,0.0,-0.0278935749083757,60.0,-16.072769165039062,-0.0,-1.238809090864379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.000125989303342,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001326727651758,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,9.79916876531206e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001326728233834,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0006293425103649,290.3492736816406,294.1499938964844,272.04998779296875,271.085693359375,272.51959228515625,272.04998779296875,289.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423993950709,4.590955882122216e-08,0.0013423535274341,-0.1185341477394104,0.0,0.0,0.0,-0.0275718346238136,60.0,-16.000606536865234,-0.0,-1.2286326978028228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.000125989303342,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001326727651758,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,9.79916876531206e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001326728233834,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0006293425103649,290.3492736816406,294.1499938964844,272.04998779296875,271.085693359375,272.51959228515625,272.04998779296875,289.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423993950709,4.590955882122216e-08,0.0013423535274341,-0.1185341477394104,0.0,0.0,0.0,-0.0275718346238136,60.0,-16.000606536865234,-0.0,-1.2286326978028228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,0.0001257081748917,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0001323767210124,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,9.777303057489915e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.00013237677922,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.0006279381923377,290.34454345703125,294.1499938964844,272.04998779296875,271.085693359375,272.5140075683594,272.04998779296875,289.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394040288403,4.5559126249372646e-08,0.0013393585104495,-0.1176343858242034,0.0,0.0,0.0,-0.0273981168866157,60.0,-15.961735725402832,-0.0,-1.2231555501784896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.000125410806504,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,0.0001320635783486,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,9.754173515830188e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001320636220043,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.0006264527328312,290.33984375,294.1499938964844,272.04998779296875,271.085693359375,272.5085144042969,272.04998779296875,289.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362356694415,4.5188453867695e-08,0.0013361903838813,-0.1166823506355285,0.0,0.0,0.0,-0.0272143669426441,60.0,-15.920816421508787,-0.0,-1.2173752850230812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0001247756881639,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0001313947577727,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,9.704775584395976e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0001313948159804,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,0.0006232801824808,290.3304748535156,294.1499938964844,272.04998779296875,271.085693359375,272.49774169921875,272.04998779296875,289.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001329468563199,4.439679557322052e-08,0.0013294242089614,-0.114648051559925,0.0,0.0,0.0,-0.0268219225108623,60.0,-15.83395290374756,-0.0,-1.2050760744841682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0001247756881639,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0001313947577727,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,9.704775584395976e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0001313948159804,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,0.0006232801824808,290.3304748535156,294.1499938964844,272.04998779296875,271.085693359375,272.49774169921875,272.04998779296875,289.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001329468563199,4.439679557322052e-08,0.0013294242089614,-0.114648051559925,0.0,0.0,0.0,-0.0268219225108623,60.0,-15.83395290374756,-0.0,-1.2050760744841682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001240929850609,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001306758495047,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.651677100919188e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001306759077124,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.0006198699702508,290.32110595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4872741699219,272.04998779296875,289.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221945846453,4.354584248744686e-08,0.0013221510453149,-0.1124598458409309,0.0,0.0,0.0,-0.0264000855386257,60.0,-15.740334510803224,-0.0,-1.191925065313626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001240929850609,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001306758495047,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.651677100919188e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001306759077124,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.0006198699702508,290.32110595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4872741699219,272.04998779296875,289.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221945846453,4.354584248744686e-08,0.0013221510453149,-0.1124598458409309,0.0,0.0,0.0,-0.0264000855386257,60.0,-15.740334510803224,-0.0,-1.191925065313626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.000129916035803,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0006162655190564,290.311767578125,294.1499938964844,272.04998779296875,271.085693359375,272.47711181640625,272.04998779296875,289.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.641083717346191,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.000129916035803,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0006162655190564,290.311767578125,294.1499938964844,272.04998779296875,271.085693359375,272.47711181640625,272.04998779296875,289.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.641083717346191,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0001226332242367,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,0.0001291386433877,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,9.538140147924425e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0001291387015953,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,0.0006125781801529,290.3024597167969,294.1499938964844,272.04998779296875,271.085693359375,272.46728515625,272.04998779296875,289.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.172634149313127e-08,0.0013065992388874,-0.1077758371829986,0.0,0.0,0.0,-0.0254981126636266,60.0,-15.538543701171877,-0.0,-1.1640472052931729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0001226332242367,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,0.0001291386433877,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,9.538140147924425e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0001291387015953,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,0.0006125781801529,290.3024597167969,294.1499938964844,272.04998779296875,271.085693359375,272.46728515625,272.04998779296875,289.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.172634149313127e-08,0.0013065992388874,-0.1077758371829986,0.0,0.0,0.0,-0.0254981126636266,60.0,-15.538543701171877,-0.0,-1.1640472052931729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001222590944962,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,9.509040683042258e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,0.0001287447230424,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,0.0006107093067839,290.2978210449219,294.1499938964844,272.04998779296875,271.085693359375,272.46246337890625,272.04998779296875,289.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.126002295379294e-08,0.0013026132946833,-0.1065742596983909,0.0,0.0,0.0,-0.025266945362091,60.0,-15.486635208129885,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0001218778197653,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,0.0001283431774936,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,9.47938606259413e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001283432211494,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,0.0006088047521188,290.2931823730469,294.1499938964844,272.04998779296875,271.085693359375,272.4577331542969,272.04998779296875,289.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985921930521,4.078480131397556e-08,0.0012985513312742,-0.1053492799401283,0.0,0.0,0.0,-0.0250313654541969,60.0,-15.434036254882812,-0.0,-1.1497503749069443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.000121097677038,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,9.418708214070648e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.0001275216927751,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0006049078074283,290.283935546875,294.1499938964844,272.04998779296875,271.085693359375,272.44842529296875,272.04998779296875,289.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981244489636993e-08,0.001290240092203,-0.1028414070606231,0.0,0.0,0.0,-0.0245493408292531,60.0,-15.327116012573242,-0.0,-1.1350782358476864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.000121097677038,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,9.418708214070648e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.0001275216927751,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0006049078074283,290.283935546875,294.1499938964844,272.04998779296875,271.085693359375,272.44842529296875,272.04998779296875,289.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981244489636993e-08,0.001290240092203,-0.1028414070606231,0.0,0.0,0.0,-0.0245493408292531,60.0,-15.327116012573242,-0.0,-1.1350782358476864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.0006008509080857,290.27471923828125,294.1499938964844,272.04998779296875,271.085693359375,272.4393920898437,272.04998779296875,289.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216530799865724,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.0006008509080857,290.27471923828125,294.1499938964844,272.04998779296875,271.085693359375,272.4393920898437,272.04998779296875,289.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216530799865724,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
