time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,0.0005966264870949,290.2655334472656,294.1499938964844,272.04998779296875,271.085693359375,272.4306335449219,272.04998779296875,289.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.102121353149414,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,0.0005966264870949,290.2655334472656,294.1499938964844,272.04998779296875,271.085693359375,272.4306335449219,272.04998779296875,289.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.102121353149414,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.22150065889582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0005922422860749,290.25640869140625,294.1499938964844,272.04998779296875,271.085693359375,272.4221496582031,272.04998779296875,289.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780890226364,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.983628273010254,-0.0,-1.0880432199655845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.22150065889582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0005922422860749,290.25640869140625,294.1499938964844,272.04998779296875,271.085693359375,272.4221496582031,272.04998779296875,289.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780890226364,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.983628273010254,-0.0,-1.0880432199655845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0001181139014079,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,0.0001243796286871,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0005900032119825,290.2518310546875,294.1499938964844,272.04998779296875,271.085693359375,272.4179992675781,272.04998779296875,289.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.9232816696167,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504455566406,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0005876938812434,290.2472839355469,294.1499938964844,272.04998779296875,271.085693359375,272.4139099121094,272.04998779296875,289.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.861650466918944,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0005828506546095,290.2382507324219,294.1499938964844,272.04998779296875,271.085693359375,272.4059143066406,272.04998779296875,289.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.734071731567385,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0005828506546095,290.2382507324219,294.1499938964844,272.04998779296875,271.085693359375,272.4059143066406,272.04998779296875,289.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.734071731567385,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,0.0001217801109305,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,0.0005776723846793,290.229248046875,294.1499938964844,272.04998779296875,271.085693359375,272.39813232421875,272.04998779296875,289.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321538524702,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.598405838012695,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,0.0001217801109305,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,0.0005776723846793,290.229248046875,294.1499938964844,272.04998779296875,271.085693359375,272.39813232421875,272.04998779296875,289.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321538524702,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.598405838012695,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001145578498835,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0001206349043059,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,8.910055476007983e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0001206349406857,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0005722400383092,290.2203369140625,294.1499938964844,272.04998779296875,271.085693359375,272.390625,272.04998779296875,289.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205995153635,3.1661866017884683e-08,0.001220567850396,-0.0817497745156288,0.0,0.0,0.0,-0.0205088593065738,60.0,-14.455622673034668,-0.0,-1.0157892660345169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001145578498835,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0001206349043059,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,8.910055476007983e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0001206349406857,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0005722400383092,290.2203369140625,294.1499938964844,272.04998779296875,271.085693359375,272.390625,272.04998779296875,289.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205995153635,3.1661866017884683e-08,0.001220567850396,-0.0817497745156288,0.0,0.0,0.0,-0.0205088593065738,60.0,-14.455622673034668,-0.0,-1.0157892660345169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0001134465637733,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.000119464668387,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,8.823622192721814e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001194647047668,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0005666889483109,290.2114562988281,294.1499938964844,272.04998779296875,271.085693359375,272.38336181640625,272.04998779296875,289.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087590293958,3.027696138246938e-08,0.0012087287614122,-0.0781546607613563,0.0,0.0,0.0,-0.0198223181068897,60.0,-14.308683395385742,-0.0,-9.961771496591609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0001134465637733,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.000119464668387,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,8.823622192721814e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001194647047668,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0005666889483109,290.2114562988281,294.1499938964844,272.04998779296875,271.085693359375,272.38336181640625,272.04998779296875,289.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087590293958,3.027696138246938e-08,0.0012087287614122,-0.0781546607613563,0.0,0.0,0.0,-0.0198223181068897,60.0,-14.308683395385742,-0.0,-9.961771496591609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.0001128946823882,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0001188835085486,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137634277344,0.0,0.0,8.780697680776939e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,0.0001188835449283,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,0.0005639321752823,290.20703125,294.1499938964844,272.04998779296875,271.085693359375,272.3797912597656,272.04998779296875,289.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202878775075,2.9589205752245107e-08,0.0012028492055833,-0.0763681828975677,0.0,0.0,0.0,-0.019481373950839,60.0,-14.23473072052002,-0.0,-9.86508510436579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,0.0001123489273595,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0001183088024845,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,8.738250471651554e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0001183088388643,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48443603515625,0.0,0.0,0.0005612060194835,290.20263671875,294.1499938964844,272.04998779296875,271.085693359375,272.37628173828125,272.04998779296875,289.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970638297498,2.890909378550077e-08,0.0011970348423346,-0.0746008604764938,0.0,0.0,0.0,-0.019144220277667,60.0,-14.16103458404541,-0.0,-9.769935616077421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.000111312183435,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0001172170595964,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,8.657614671392366e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0001172170959762,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.000556027283892,290.1938781738281,294.1499938964844,272.04998779296875,271.085693359375,272.36944580078125,272.04998779296875,289.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860170634463,2.7617126363566058e-08,0.001185989473015,-0.0712417140603065,0.0,0.0,0.0,-0.0185037460178136,60.0,-14.017725944519045,-0.0,-9.590454652652625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.000111312183435,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0001172170595964,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,8.657614671392366e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0001172170959762,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.000556027283892,290.1938781738281,294.1499938964844,272.04998779296875,271.085693359375,272.36944580078125,272.04998779296875,289.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860170634463,2.7617126363566058e-08,0.001185989473015,-0.0712417140603065,0.0,0.0,0.0,-0.0185037460178136,60.0,-14.017725944519045,-0.0,-9.590454652652625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,0.0001103638423955,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,0.000116218412586,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,8.583854651078582e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0001162184489658,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0005512901116162,290.1851806640625,294.1499938964844,272.04998779296875,271.085693359375,272.36279296875,272.04998779296875,289.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759124463424,2.6435351685449866e-08,0.0011758860200643,-0.0681669935584068,0.0,0.0,0.0,-0.0179178975522518,60.0,-13.884456634521484,-0.0,-9.427736102907148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,0.0001103638423955,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,0.000116218412586,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,8.583854651078582e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0001162184489658,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0005512901116162,290.1851806640625,294.1499938964844,272.04998779296875,271.085693359375,272.36279296875,272.04998779296875,289.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759124463424,2.6435351685449866e-08,0.0011758860200643,-0.0681669935584068,0.0,0.0,0.0,-0.0179178975522518,60.0,-13.884456634521484,-0.0,-9.427736102907148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,0.0001095009065466,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0001153096964117,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,8.516737580066547e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0001153097327915,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0005469795432873,290.1765441894531,294.1499938964844,272.04998779296875,271.085693359375,272.3563537597656,272.04998779296875,289.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667177313938,2.5360016309150524e-08,0.0011666923528537,-0.0653675720095634,0.0,0.0,0.0,-0.0173848159611225,60.0,-13.761751174926758,-0.0,-9.28088113028025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,0.0001095009065466,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0001153096964117,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,8.516737580066547e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0001153097327915,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0005469795432873,290.1765441894531,294.1499938964844,272.04998779296875,271.085693359375,272.3563537597656,272.04998779296875,289.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667177313938,2.5360016309150524e-08,0.0011666923528537,-0.0653675720095634,0.0,0.0,0.0,-0.0173848159611225,60.0,-13.761751174926758,-0.0,-9.28088113028025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0001087414420908,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.0001145099522545,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,8.457667718175799e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,0.0001145099813584,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0005431859171949,290.1679382324219,294.1499938964844,272.04998779296875,271.085693359375,272.3500671386719,272.04998779296875,289.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586253531277,2.4413635557607453e-08,0.0011586010223254,-0.0629025995731353,0.0,0.0,0.0,-0.0169156584888696,60.0,-13.650827407836914,-0.0,-9.152589086625085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0001087414420908,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.0001145099522545,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,8.457667718175799e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,0.0001145099813584,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0005431859171949,290.1679382324219,294.1499938964844,272.04998779296875,271.085693359375,272.3500671386719,272.04998779296875,289.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586253531277,2.4413635557607453e-08,0.0011586010223254,-0.0629025995731353,0.0,0.0,0.0,-0.0169156584888696,60.0,-13.650827407836914,-0.0,-9.152589086625085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,0.0001084027026081,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0001141532411566,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,8.43132147565484e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0001141532775363,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0005414938204921,290.1636657714844,294.1499938964844,272.04998779296875,271.085693359375,272.3470153808594,272.04998779296875,289.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550160124897,2.3991528763644965e-08,0.0011549920309334,-0.0618028007447719,0.0,0.0,0.0,-0.0167064033448696,60.0,-13.60051441192627,-0.0,-9.095655428836837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768371582031,0.0,0.0,0.0001080923830159,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001138264560722,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,8.407185669057071e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.000113826492452,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0005399436922743,290.15936279296875,294.1499938964844,272.04998779296875,271.085693359375,272.3439636230469,272.04998779296875,289.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517093516886,2.3604837195989603e-08,0.0011516858357936,-0.0607950910925865,0.0,0.0,0.0,-0.0165147054940462,60.0,-13.553565979003906,-0.0,-9.043654358720232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,0.0001075611362466,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0001132670295191,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,8.365866233361885e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.000113267058623,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,0.0005372900050133,290.1508178710937,294.1499938964844,272.04998779296875,271.085693359375,272.3380126953125,272.04998779296875,289.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460486566647,2.294284762172084e-08,0.0011460257228463,-0.0590695366263389,0.0,0.0,0.0,-0.0161865316331386,60.0,-13.47028923034668,-0.0,-8.954977914754637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,0.0001075611362466,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0001132670295191,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,8.365866233361885e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.000113267058623,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,0.0005372900050133,290.1508178710937,294.1499938964844,272.04998779296875,271.085693359375,272.3380126953125,272.04998779296875,289.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460486566647,2.294284762172084e-08,0.0011460257228463,-0.0590695366263389,0.0,0.0,0.0,-0.0161865316331386,60.0,-13.47028923034668,-0.0,-8.954977914754637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0001071428923751,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,0.0001128266012528,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001128266303567,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0005352008156478,290.1423034667969,294.1499938964844,272.04998779296875,271.085693359375,272.33221435546875,272.0500183105469,289.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168406496604e-08,0.0011415695771574,-0.057710688561201,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.40172004699707,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0001071428923751,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,0.0001128266012528,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001128266303567,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0005352008156478,290.1423034667969,294.1499938964844,272.04998779296875,271.085693359375,272.33221435546875,272.0500183105469,289.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168406496604e-08,0.0011415695771574,-0.057710688561201,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.40172004699707,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.0005333910812623,290.1337585449219,294.1499938964844,272.0510559082031,271.0867004394531,272.3265380859375,272.0503845214844,289.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343703269958496,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.0005333910812623,290.1337585449219,294.1499938964844,272.0510559082031,271.0867004394531,272.3265380859375,272.0503845214844,289.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343703269958496,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005314948502928,290.125244140625,294.1499938964844,272.0541076660156,271.089599609375,272.321044921875,272.0518493652344,289.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.286772727966309,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005314948502928,290.125244140625,294.1499938964844,272.0541076660156,271.089599609375,272.321044921875,272.0518493652344,289.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.286772727966309,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0005305130616761,290.1210021972656,294.1499938964844,272.0563659667969,271.0917663574219,272.3183898925781,272.0532531738281,289.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.25725269317627,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.0001060031790984,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0005295077571645,290.1167297363281,294.1499938964844,272.05908203125,271.0943603515625,272.3157958984375,272.0550537109375,289.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.22692584991455,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,0.0005274232826195,290.1082458496094,294.1499938964844,272.0658874511719,271.100830078125,272.3107604980469,272.0598449707031,289.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156311218463e-08,0.0011249821400269,-0.0526494681835174,0.0,0.0,0.0,-0.0149663807824254,60.0,-13.163782119750977,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,0.0005274232826195,290.1082458496094,294.1499938964844,272.0658874511719,271.100830078125,272.3107604980469,272.0598449707031,289.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156311218463e-08,0.0011249821400269,-0.0526494681835174,0.0,0.0,0.0,-0.0149663807824254,60.0,-13.163782119750977,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,0.0001052382722264,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.0001108209471567,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,8.18519911263138e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,0.0001108209762605,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0005256868898868,290.1014709472656,294.1499938964844,272.07257080078125,271.1072082519531,272.3069152832031,272.06494140625,289.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.004841093139476e-08,0.001121278735809,-0.0515189431607723,0.0,0.0,0.0,-0.0147516513243317,60.0,-13.11056423187256,-0.0,-8.572376941629045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
