time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001051493527484,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375183105469,0.0,0.0,0.0001107273128582,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854064941406,0.0,0.0,8.178283314919099e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,0.000110727341962,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,0.0005252427072264,290.0997619628906,294.1499938964844,272.07440185546875,271.10894775390625,272.3059997558594,272.0663452148437,289.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.9937612449894004e-08,0.0011203314643353,-0.0512297265231609,0.0,0.0,0.0,-0.014696723781526,60.0,-13.096931457519531,-0.0,-8.55789679121699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001046926627168,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001102463938877,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,8.142762817442417e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001102464229916,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0005229614325799,290.09130859375,294.1499938964844,272.08453369140625,271.1186218261719,272.3015441894531,272.07452392578125,289.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936855476003529e-08,0.0011154661187902,-0.0497441291809082,0.0,0.0,0.0,-0.0144146205857396,60.0,-13.026363372802734,-0.0,-8.483719682317314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001046926627168,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001102463938877,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,8.142762817442417e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001102464229916,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0005229614325799,290.09130859375,294.1499938964844,272.08453369140625,271.1186218261719,272.3015441894531,272.07452392578125,289.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936855476003529e-08,0.0011154661187902,-0.0497441291809082,0.0,0.0,0.0,-0.0144146205857396,60.0,-13.026363372802734,-0.0,-8.483719682317314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001042172443703,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001097457497962,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,8.105785673251376e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,0.0001097457789001,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0005205866182222,290.0828552246094,294.1499938964844,272.09619140625,271.12969970703125,272.29742431640625,272.0841369628906,289.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.8776166399447906e-08,0.0011104012373834,-0.0481972806155681,0.0,0.0,0.0,-0.0141209512948989,60.0,-12.952559471130373,-0.0,-8.406843932107223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001042172443703,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001097457497962,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,8.105785673251376e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,0.0001097457789001,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0005205866182222,290.0828552246094,294.1499938964844,272.09619140625,271.12969970703125,272.29742431640625,272.0841369628906,289.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.8776166399447906e-08,0.0011104012373834,-0.0481972806155681,0.0,0.0,0.0,-0.0141209512948989,60.0,-12.952559471130373,-0.0,-8.406843932107223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,0.0001039725902955,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.000109488122689,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,8.086756861303002e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509521484375,0.0,0.0,0.0001094881445169,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0005193644901737,290.0786437988281,294.1499938964844,272.1025695800781,271.1357727050781,272.2955017089844,272.0895080566406,289.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078133247792,1.8471320473167907e-08,0.0011077949311584,-0.0474011301994323,0.0,0.0,0.0,-0.0139698274433612,60.0,-12.914381980895996,-0.0,-8.367419468413574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.0001037236434058,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0001092259699362,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,8.067394810495898e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.00010922599904,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,0.000518120941706,290.0744323730469,294.1499938964844,272.1092529296875,271.14215087890625,272.2936706542969,272.0951843261719,289.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.8754243850708,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,0.0001086892953026,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.0005155751132406,290.0660400390625,294.1499938964844,272.1236267089844,271.1558532714844,272.29022216796875,272.1073608398437,289.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795648574829102,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,0.0001086892953026,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.0005155751132406,290.0660400390625,294.1499938964844,272.1236267089844,271.1558532714844,272.29022216796875,272.1073608398437,289.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795648574829102,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0005129543715156,290.0576477050781,294.1499938964844,272.13922119140625,271.17071533203125,272.28717041015625,272.12078857421875,289.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712966918945312,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0005129543715156,290.0576477050781,294.1499938964844,272.13922119140625,271.17071533203125,272.28717041015625,272.12078857421875,289.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712966918945312,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0005102726863697,290.0492858886719,294.1499938964844,272.1559143066406,271.1866149902344,272.2845153808594,272.1352844238281,289.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627965927124023,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0005102726863697,290.0492858886719,294.1499938964844,272.1559143066406,271.1866149902344,272.2845153808594,272.1352844238281,289.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627965927124023,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.000507547345478,290.0409545898437,294.1499938964844,272.17364501953125,271.2034912109375,272.28228759765625,272.1507568359375,289.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.541132926940918,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.000507547345478,290.0409545898437,294.1499938964844,272.17364501953125,271.2034912109375,272.28228759765625,272.1507568359375,289.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.541132926940918,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0001013322471408,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,7.881396595621482e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,0.000506175449118,290.03680419921875,294.1499938964844,272.1828308105469,271.2122802734375,272.28131103515625,272.1588134765625,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49719524383545,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,0.0001010572668747,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,0.000106418148789,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,7.860009645810351e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,0.0001064181778929,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,0.0005048018647357,290.0326538085937,294.1499938964844,272.1922607421875,271.22125244140625,272.28045654296875,272.1670837402344,289.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.453045845031738,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981872558594,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892150878906,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,0.0005020629032514,290.0243835449219,294.1499938964844,272.211669921875,271.23974609375,272.27899169921875,272.18408203125,289.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364444732666016,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981872558594,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892150878906,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,0.0005020629032514,290.0243835449219,294.1499938964844,272.211669921875,271.23974609375,272.27899169921875,272.18408203125,289.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364444732666016,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0004993656184524,290.0161437988281,294.1499938964844,272.2318115234375,271.2589416503906,272.2779846191406,272.2017517089844,289.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.276100158691406,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0004993656184524,290.0161437988281,294.1499938964844,272.2318115234375,271.2589416503906,272.2779846191406,272.2017517089844,289.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.276100158691406,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0004967438871972,290.0079345703125,294.1499938964844,272.2525634765625,271.2786865234375,272.2773742675781,272.219970703125,288.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188974380493164,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0004967438871972,290.0079345703125,294.1499938964844,272.2525634765625,271.2786865234375,272.2773742675781,272.219970703125,288.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188974380493164,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0004942172672599,289.9997253417969,294.1499938964844,272.2738037109375,271.2989501953125,272.2771301269531,272.2386169433594,288.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103610038757324,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0004942172672599,289.9997253417969,294.1499938964844,272.2738037109375,271.2989501953125,272.2771301269531,272.2386169433594,288.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103610038757324,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,9.869516361504792e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,7.676290260860696e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0001039307608152,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0004930027062073,289.9956359863281,294.1499938964844,272.2845764160156,271.3092041015625,272.2771911621094,272.24810791015625,288.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.06203556060791,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0004918143968097,289.9915466308594,294.1499938964844,272.2954406738281,271.319580078125,272.2773132324219,272.2576904296875,288.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.021045684814451,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.000103204496554,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0004895576857961,289.9833984375,294.1499938964844,272.3174133300781,271.3404846191406,272.2779235839844,272.2770080566406,288.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.94168186187744,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.000103204496554,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0004895576857961,289.9833984375,294.1499938964844,272.3174133300781,271.3404846191406,272.2779235839844,272.2770080566406,288.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.94168186187744,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,9.758526721270756e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0004874585429206,289.97528076171875,294.1499938964844,272.3395690917969,271.3616027832031,272.2789306640625,272.29656982421875,288.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.86598014831543,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,9.758526721270756e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0004874585429206,289.97528076171875,294.1499938964844,272.3395690917969,271.3616027832031,272.2789306640625,272.29656982421875,288.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.86598014831543,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0004855328879784,289.9671630859375,294.1499938964844,272.36181640625,271.3827819824219,272.2803039550781,272.3163146972656,288.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604080834062e-08,0.0010356400161981,-0.025332236662507,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.794438362121582,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,0.0004855328879784,289.9671630859375,294.1499938964844,272.36181640625,271.3827819824219,272.2803039550781,272.3163146972656,288.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604080834062e-08,0.0010356400161981,-0.025332236662507,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.794438362121582,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001019886549329,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0004837901797145,289.9590759277344,294.1499938964844,272.3840637207031,271.40399169921875,272.2820739746094,272.33612060546875,288.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979331149465e-09,0.0010319231078028,-0.0241942293941974,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.727398872375488,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001019886549329,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0004837901797145,289.9590759277344,294.1499938964844,272.3840637207031,271.40399169921875,272.2820739746094,272.33612060546875,288.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979331149465e-09,0.0010319231078028,-0.0241942293941974,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.727398872375488,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,9.669095743447542e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,0.0004829912795685,289.9550170898437,294.1499938964844,272.3951721191406,271.41455078125,272.2830810546875,272.3460693359375,288.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398672951022036e-09,0.0010302191367372,-0.023672517389059,0.0,0.0,0.0,-0.0094721456989645,60.0,-11.69567584991455,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0001016615351545,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0004822384798899,289.95098876953125,294.1499938964844,272.4062194824219,271.42510986328125,272.2842102050781,272.35601806640625,288.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904927670072e-09,0.0010286135366186,-0.0231808759272098,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.665159225463867,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206726074219,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0004808691446669,289.9429016113281,294.1499938964844,272.4281921386719,271.4460144042969,272.28668212890625,272.3758850097656,288.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869368350872264e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.607555389404297,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206726074219,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0004808691446669,289.9429016113281,294.1499938964844,272.4281921386719,271.4460144042969,272.28668212890625,272.3758850097656,288.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869368350872264e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.607555389404297,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
