time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.602888894733042e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,7.468913827324286e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001011230488074,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0004796841240022,289.9348449707031,294.1499938964844,272.4498291015625,271.4666442871094,272.2894897460937,272.3957214355469,288.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573803889078135e-09,0.0010231655323877,-0.0215126071125268,0.0,0.0,0.0,-0.009063221514225,60.0,-11.554645538330078,-0.0,-7.137695945402811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.602888894733042e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,7.468913827324286e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001011230488074,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0004796841240022,289.9348449707031,294.1499938964844,272.4498291015625,271.4666442871094,272.2894897460937,272.3957214355469,288.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573803889078135e-09,0.0010231655323877,-0.0215126071125268,0.0,0.0,0.0,-0.009063221514225,60.0,-11.554645538330078,-0.0,-7.137695945402811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,9.582503844285384e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0001009083644021,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,7.453058788087219e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.00010090838623,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,0.0004786658391822,289.9267578125,294.1499938964844,272.4710693359375,271.48687744140625,272.29266357421875,272.4154663085937,288.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.319824829072786e-09,0.0010209936881437,-0.0208475049585104,0.0,0.0,0.0,-0.008937313221395,60.0,-11.50655746459961,-0.0,-7.107423982688489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,9.582503844285384e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0001009083644021,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,7.453058788087219e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.00010090838623,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,0.0004786658391822,289.9267578125,294.1499938964844,272.4710693359375,271.48687744140625,272.29266357421875,272.4154663085937,288.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.319824829072786e-09,0.0010209936881437,-0.0208475049585104,0.0,0.0,0.0,-0.008937313221395,60.0,-11.50655746459961,-0.0,-7.107423982688489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.565339860273524e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.000100727622339,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,7.439708861056715e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0001007276441669,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,0.0004778084694407,289.918701171875,294.1499938964844,272.4918212890625,271.5066223144531,272.2961120605469,272.43505859375,288.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019173185341,8.105985216388945e-09,0.0010191650362685,-0.0202874951064586,0.0,0.0,0.0,-0.0088313026353716,60.0,-11.46267795562744,-0.0,-7.081986552748276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.565339860273524e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.000100727622339,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,7.439708861056715e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0001007276441669,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,0.0004778084694407,289.918701171875,294.1499938964844,272.4918212890625,271.5066223144531,272.2961120605469,272.43505859375,288.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019173185341,8.105985216388945e-09,0.0010191650362685,-0.0202874951064586,0.0,0.0,0.0,-0.0088313026353716,60.0,-11.46267795562744,-0.0,-7.081986552748276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,9.557783778291196e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,0.0001006480524665,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,7.433832070091739e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,0.0001006480670184,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.0004774310218635,289.9146728515625,294.1499938964844,272.501953125,271.51629638671875,272.2979431152344,272.4447937011719,288.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183680569753,8.011843632971251e-09,0.001018360024318,-0.0200409479439258,0.0,0.0,0.0,-0.0087846331298351,60.0,-11.44241714477539,-0.0,-7.070801899544676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.550885442877188e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001005754020297,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,7.428466051351279e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0001005754238576,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0004770864034071,289.91064453125,294.1499938964844,272.511962890625,271.5258178710937,272.29986572265625,272.4544677734375,288.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176330106332,7.925894607296868e-09,0.0010176250943914,-0.0198158547282218,0.0,0.0,0.0,-0.0087420241907238,60.0,-11.423053741455078,-0.0,-7.060598505859161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,9.538992162561044e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001004501609713,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,7.419216126436368e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.0001004501827992,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,0.0004764923360198,289.9025573730469,294.1499938964844,272.5313720703125,271.5443115234375,272.3039245605469,272.4735717773437,288.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163658298552,7.777722466073556e-09,0.0010163580300286,-0.0194277949631214,0.0,0.0,0.0,-0.0086685679852962,60.0,-11.387137413024902,-0.0,-7.043026073461078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,9.538992162561044e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001004501609713,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,7.419216126436368e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.0001004501827992,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,0.0004764923360198,289.9025573730469,294.1499938964844,272.5313720703125,271.5443115234375,272.3039245605469,272.4735717773437,288.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163658298552,7.777722466073556e-09,0.0010163580300286,-0.0194277949631214,0.0,0.0,0.0,-0.0086685679852962,60.0,-11.387137413024902,-0.0,-7.043026073461078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,9.529075032332912e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,0.0001003457364276,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,7.411502883769572e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0001003457582555,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0004759969597216,289.8945007324219,294.1499938964844,272.54998779296875,271.5620422363281,272.3082275390625,272.4923400878906,288.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153091279789,7.654175071536429e-09,0.0010153014445677,-0.0191042218357324,0.0,0.0,0.0,-0.0086073204874992,60.0,-11.35440158843994,-0.0,-7.028390314189893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,9.529075032332912e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,0.0001003457364276,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,7.411502883769572e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0001003457582555,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0004759969597216,289.8945007324219,294.1499938964844,272.54998779296875,271.5620422363281,272.3082275390625,272.4923400878906,288.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153091279789,7.654175071536429e-09,0.0010153014445677,-0.0191042218357324,0.0,0.0,0.0,-0.0086073204874992,60.0,-11.35440158843994,-0.0,-7.028390314189893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,9.520865569356828e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,0.0001002592834993,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,7.405117503367364e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,0.0001002593053271,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0004755868867505,289.88641357421875,294.1499938964844,272.5683288574219,271.5790100097656,272.31280517578125,272.5107727050781,288.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144343832507,7.551895997437441e-09,0.0010144268162548,-0.0188363436609506,0.0,0.0,0.0,-0.0085566155612468,60.0,-11.324442863464355,-0.0,-7.016285508143484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,9.520865569356828e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,0.0001002592834993,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,7.405117503367364e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,0.0001002593053271,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0004755868867505,289.88641357421875,294.1499938964844,272.5683288574219,271.5790100097656,272.31280517578125,272.5107727050781,288.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144343832507,7.551895997437441e-09,0.0010144268162548,-0.0188363436609506,0.0,0.0,0.0,-0.0085566155612468,60.0,-11.324442863464355,-0.0,-7.016285508143484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001001855489448,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,7.39967217668891e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0004752371169161,289.8783264160156,294.1499938964844,272.58697509765625,271.5953063964844,272.3175964355469,272.5290222167969,288.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464662665768174e-09,0.0010136809432879,-0.0186078716069459,0.0,0.0,0.0,-0.0085133705288171,60.0,-11.296229362487791,-0.0,-7.00596984870572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001001855489448,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,7.39967217668891e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0004752371169161,289.8783264160156,294.1499938964844,272.58697509765625,271.5953063964844,272.3175964355469,272.5290222167969,288.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464662665768174e-09,0.0010136809432879,-0.0186078716069459,0.0,0.0,0.0,-0.0085133705288171,60.0,-11.296229362487791,-0.0,-7.00596984870572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,9.510813106317072e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0001001534328679,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,7.397299486910924e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,0.0001001534474198,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0004750847583636,289.874267578125,294.1499938964844,272.5964050292969,271.60321044921875,272.3200988769531,272.5381164550781,288.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426660175724464e-09,0.0010133559117093,-0.0185083374381065,0.0,0.0,0.0,-0.0084945308044552,60.0,-11.282665252685549,-0.0,-7.001478508072978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385498046875,0.0,0.0,9.508019138593228e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001001240016194,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0004749451763927,289.8702392578125,294.1499938964844,272.6058959960937,271.6109619140625,272.3226623535156,272.5472412109375,288.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391848022564318e-09,0.0010130582377314,-0.0184171590954065,0.0,0.0,0.0,-0.0084772733971476,60.0,-11.269402503967283,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,9.503160254098476e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0001000728370854,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0001000728589133,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0004747024504467,289.86212158203125,294.1499938964844,272.62506103515625,271.62603759765625,272.32794189453125,272.5655517578125,288.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331314222369656e-09,0.0010125405387952,-0.0182586126029491,0.0,0.0,0.0,-0.0084472633898258,60.0,-11.243697166442873,-0.0,-6.990215695168446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,9.503160254098476e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0001000728370854,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0001000728589133,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0004747024504467,289.86212158203125,294.1499938964844,272.62506103515625,271.62603759765625,272.32794189453125,272.5655517578125,288.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331314222369656e-09,0.0010125405387952,-0.0182586126029491,0.0,0.0,0.0,-0.0084472633898258,60.0,-11.243697166442873,-0.0,-6.990215695168446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.49914610828273e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001000305710476,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,7.388224912574515e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0001000305855995,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0004745019541587,289.8540344238281,294.1499938964844,272.6444702148437,271.6405639648437,272.33349609375,272.583984375,288.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121202794834,7.281310665518958e-09,0.0010121129453182,-0.0181276425719261,0.0,0.0,0.0,-0.0084224743768572,60.0,-11.21892547607422,-0.0,-6.98431250611975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.49914610828273e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001000305710476,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,7.388224912574515e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0001000305855995,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0004745019541587,289.8540344238281,294.1499938964844,272.6444702148437,271.6405639648437,272.33349609375,272.583984375,288.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121202794834,7.281310665518958e-09,0.0010121129453182,-0.0181276425719261,0.0,0.0,0.0,-0.0084224743768572,60.0,-11.21892547607422,-0.0,-6.98431250611975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,9.495850827079266e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,9.999586472986266e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,7.385661592707038e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,9.999587928177787e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0004743373428937,289.84588623046875,294.1499938964844,272.6640930175781,271.65460205078125,272.3392639160156,272.60260009765625,288.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117691708728,7.2402537298899e-09,0.0010117618367075,-0.0180201064795255,0.0,0.0,0.0,-0.0084021212533116,60.0,-11.19498062133789,-0.0,-6.979467315204603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,9.495850827079266e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,9.999586472986266e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,7.385661592707038e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,9.999587928177787e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0004743373428937,289.84588623046875,294.1499938964844,272.6640930175781,271.65460205078125,272.3392639160156,272.60260009765625,288.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117691708728,7.2402537298899e-09,0.0010117618367075,-0.0180201064795255,0.0,0.0,0.0,-0.0084021212533116,60.0,-11.19498062133789,-0.0,-6.979467315204603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,9.493233665125445e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,9.996830340242012e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,7.383626507362351e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,9.996832523029298e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,0.0004742066084872,289.8377685546875,294.1499938964844,272.68389892578125,271.66815185546875,272.3453063964844,272.6214294433594,288.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114902397617,7.207653140994806e-09,0.0010114830220118,-0.0179347191005945,0.0,0.0,0.0,-0.0083859590813517,60.0,-11.171855926513672,-0.0,-6.975621147375932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,9.493233665125445e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,9.996830340242012e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,7.383626507362351e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,9.996832523029298e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,0.0004742066084872,289.8377685546875,294.1499938964844,272.68389892578125,271.66815185546875,272.3453063964844,272.6214294433594,288.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114902397617,7.207653140994806e-09,0.0010114830220118,-0.0179347191005945,0.0,0.0,0.0,-0.0083859590813517,60.0,-11.171855926513672,-0.0,-6.975621147375932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,9.492156095802784e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,9.995696018449962e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,7.382788317045197e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,9.995698201237246e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,0.0004741527955047,289.8337097167969,294.1499938964844,272.6938781738281,271.6748046875,272.3484191894531,272.63092041015625,288.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113755706697,7.194232320983929e-09,0.0010113683529198,-0.0178995672613382,0.0,0.0,0.0,-0.0083793057128787,60.0,-11.160537719726562,-0.0,-6.97403805816066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,9.491223318036646e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,9.994713764172047e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,7.382062904071063e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.994715946959332e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,0.0004741062002722,289.8296203613281,294.1499938964844,272.70391845703125,271.68133544921875,272.3515930175781,272.6404724121094,288.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.1826131708974125e-09,0.0010112689342349,-0.0178691335022449,0.0,0.0,0.0,-0.0083735454827547,60.0,-11.149369239807127,-0.0,-6.972668131766113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,9.489770309301092e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,9.993184357881546e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,7.38093294785358e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,9.993185813073068e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05926513671875,0.0,0.0,0.000474033615319,289.82147216796875,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,272.6597595214844,288.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111213196069,7.164516091506812e-09,0.0010111142182722,-0.0178217329084873,0.0,0.0,0.0,-0.0083645740523934,60.0,-11.12746810913086,-0.0,-6.97053366138789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,9.489770309301092e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,9.993184357881546e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,7.38093294785358e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,9.993185813073068e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05926513671875,0.0,0.0,0.000474033615319,289.82147216796875,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,272.6597595214844,288.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111213196069,7.164516091506812e-09,0.0010111142182722,-0.0178217329084873,0.0,0.0,0.0,-0.0083645740523934,60.0,-11.12746810913086,-0.0,-6.97053366138789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,9.488771320320666e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,9.992131526814774e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,7.380155147984624e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,9.992132982006297e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.0004739837022498,289.8133239746094,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,272.6792297363281,288.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110149160027,7.152067382776295e-09,0.0010110076982527,-0.01778912730515,0.0,0.0,0.0,-0.008358403109014,60.0,-11.106048583984377,-0.0,-6.969066390638545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,9.488771320320666e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,9.992131526814774e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,7.380155147984624e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,9.992132982006297e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.0004739837022498,289.8133239746094,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,272.6792297363281,288.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110149160027,7.152067382776295e-09,0.0010110076982527,-0.01778912730515,0.0,0.0,0.0,-0.008358403109014,60.0,-11.106048583984377,-0.0,-6.969066390638545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,9.488216164754704e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,9.991547267418356e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,7.379723683698103e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.991548722609878e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,0.0004739559954032,289.8051452636719,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,272.69891357421875,288.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109557770192,7.145157798760238e-09,0.0010109486756846,-0.0177710298448801,0.0,0.0,0.0,-0.0083549777045845,60.0,-11.0851469039917,-0.0,-6.968251398120628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,9.488216164754704e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,9.991547267418356e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,7.379723683698103e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.991548722609878e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,0.0004739559954032,289.8051452636719,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,272.69891357421875,288.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109557770192,7.145157798760238e-09,0.0010109486756846,-0.0177710298448801,0.0,0.0,0.0,-0.0083549777045845,60.0,-11.0851469039917,-0.0,-6.968251398120628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,9.488037176197396e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,9.991358820116147e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,7.379584712907672e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,9.99136027530767e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331420898437,0.0,0.0,0.0004739470314234,289.7969665527344,294.1499938964844,272.78533935546875,271.73077392578125,272.3792419433594,272.71881103515625,288.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109366849064,7.1429275827483715e-09,0.0010109295835718,-0.0177651867270469,0.0,0.0,0.0,-0.0083538712933659,60.0,-11.064654350280762,-0.0,-6.967988497308397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,9.488037176197396e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,9.991358820116147e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,7.379584712907672e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,9.99136027530767e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331420898437,0.0,0.0,0.0004739470314234,289.7969665527344,294.1499938964844,272.78533935546875,271.73077392578125,272.3792419433594,272.71881103515625,288.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109366849064,7.1429275827483715e-09,0.0010109295835718,-0.0177651867270469,0.0,0.0,0.0,-0.0083538712933659,60.0,-11.064654350280762,-0.0,-6.967988497308397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503479003906,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,0.0004739489231724,289.7928771972656,294.1499938964844,272.795654296875,271.7366943359375,272.3829650878906,272.7287902832031,288.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.054553985595703,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,0.0004739552095998,289.7887878417969,294.1499938964844,272.80596923828125,271.7425842285156,272.3867492675781,272.7388610839844,288.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.044548034667969,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.000473979889648,289.78057861328125,294.1499938964844,272.8266296386719,271.7542419433594,272.39453125,272.75909423828125,288.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.024819374084473,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
