time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,0.0004806832585018,289.4543151855469,294.1499938964844,273.29022216796875,272.0938720703125,272.7989807128906,273.30767822265625,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.622154235839844,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66607666015625,0.0,0.0,0.0004809234815184,289.4458312988281,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,273.2995300292969,288.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630903244018556,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66607666015625,0.0,0.0,0.0004809234815184,289.4458312988281,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,273.2995300292969,288.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630903244018556,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0004811383550986,289.43731689453125,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.640510559082031,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0004811383550986,289.43731689453125,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.640510559082031,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,9.63558122748509e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0004813172272406,289.4288024902344,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.651046752929688,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,9.63558122748509e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0004813172272406,289.4288024902344,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.651046752929688,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0004814653948415,289.4202880859375,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662339210510254,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0004814653948415,289.4202880859375,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662339210510254,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,7.497570913983509e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,0.0004815246211364,289.4160461425781,294.1499938964844,273.213134765625,272.0216064453125,272.83453369140625,273.2545166015625,288.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.668309211730955,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001015214365907,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344299316406,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0004815740103367,289.41180419921875,294.1499938964844,273.20172119140625,272.0107421875,272.837890625,273.24591064453125,288.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.674473762512209,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0004816390865016,289.4032897949219,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687419891357422,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0004816390865016,289.4032897949219,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687419891357422,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0004816635919269,289.394775390625,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.701090812683104,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0004816635919269,289.394775390625,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.701090812683104,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0004816316650249,289.3862609863281,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.715727806091309,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0004816316650249,289.3862609863281,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.715727806091309,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0004815369320567,289.37774658203125,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.73180866241455,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0004815369320567,289.37774658203125,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.73180866241455,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0004814693820662,289.3735046386719,294.1499938964844,273.0655212402344,271.8794250488281,272.86114501953125,273.14117431640625,288.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.740483283996582,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,9.636986214900388e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458374023437,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.000481387367472,289.3692626953125,294.1499938964844,273.0455627441406,271.8599853515625,272.8628234863281,273.12579345703125,288.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.749505043029783,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,0.0001014388253679,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0004811820981558,289.3607482910156,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,288.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.76865291595459,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,0.0001014388253679,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0004811820981558,289.3607482910156,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,288.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.76865291595459,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0004809275560546,289.3522644042969,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.789111137390137,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0004809275560546,289.3522644042969,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.789111137390137,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.000101322599221,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.0004806308133993,289.3437805175781,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117080315651e-09,0.0010251858038827,-0.022131422534585,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.810909271240234,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.000101322599221,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.0004806308133993,289.3437805175781,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117080315651e-09,0.0010251858038827,-0.022131422534585,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.810909271240234,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,9.615033195586876e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0001012509237625,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001012509310385,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0004802907933481,289.3352966308594,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725310252089002e-09,0.0010244606528431,-0.0219093468040227,0.0,0.0,0.0,-0.0091383270919322,60.0,-10.83396816253662,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,9.615033195586876e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0001012509237625,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001012509310385,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0004802907933481,289.3352966308594,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725310252089002e-09,0.0010244606528431,-0.0219093468040227,0.0,0.0,0.0,-0.0091383270919322,60.0,-10.83396816253662,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,9.611377026885748e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.0001012124266708,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,7.475516031263396e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,0.0001012124339467,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0004801081668119,289.3310852050781,294.1499938964844,272.82745361328125,271.6466979980469,272.8683776855469,272.9502258300781,288.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976357454836e-09,0.0010240711271762,-0.0217900779098272,0.0,0.0,0.0,-0.0091157481074333,60.0,-10.845866203308104,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,9.607517131371424e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047607421875,0.0,0.0,0.0001011717686196,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,7.472513243556023e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0001011717831715,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0004799153248313,289.32684326171875,294.1499938964844,272.799560546875,271.6193542480469,272.8677673339844,272.9267883300781,288.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.631665160407921e-09,0.0010236599482595,-0.0216641277074813,0.0,0.0,0.0,-0.009091904386878,60.0,-10.858036994934082,-0.0,-7.144601710251663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.599362965673208e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001010859123198,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,7.4661715188995e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,0.0001010859195957,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,0.0004795080458279,289.3183898925781,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.8781433105469,288.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227997554466,8.530080641833138e-09,0.0010227912571281,-0.0213981103152036,0.0,0.0,0.0,-0.0090415440499782,60.0,-10.883017539978027,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.599362965673208e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001010859123198,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,7.4661715188995e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,0.0001010859195957,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,0.0004795080458279,289.3183898925781,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.8781433105469,288.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227997554466,8.530080641833138e-09,0.0010227912571281,-0.0213981103152036,0.0,0.0,0.0,-0.0090415440499782,60.0,-10.883017539978027,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,9.59062745096162e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001009939223877,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,7.459377229679376e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0001009939296636,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0004790716920979,289.3099365234375,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8267822265625,288.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218691313639,8.421246810996763e-09,0.0010218606330454,-0.0211131032556295,0.0,0.0,0.0,-0.0089875906705856,60.0,-10.908964157104492,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,9.59062745096162e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001009939223877,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,7.459377229679376e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0001009939296636,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0004790716920979,289.3099365234375,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8267822265625,288.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218691313639,8.421246810996763e-09,0.0010218606330454,-0.0211131032556295,0.0,0.0,0.0,-0.0089875906705856,60.0,-10.908964157104492,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,9.58153250394389e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0001008981416816,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233764648437,0.0,0.0,7.452302816091105e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0004786173522006,289.301513671875,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.77349853515625,288.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.935596466064451,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,9.58153250394389e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0001008981416816,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233764648437,0.0,0.0,7.452302816091105e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0004786173522006,289.301513671875,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.77349853515625,288.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.935596466064451,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,0.0001007996179396,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,7.445025403285399e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,0.0001007996252155,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0004781499737873,289.2930908203125,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,272.71795654296875,288.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.963149070739746,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,0.0001007996179396,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,7.445025403285399e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,0.0001007996252155,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0004781499737873,289.2930908203125,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,272.71795654296875,288.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.963149070739746,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
