time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.5722644329071045,0.050000000745058,0.0456733293831348,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.5722644329071045,0.050000000745058,0.0480962172150611,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.5722644329071045,0.050000000745058,0.0355237014591693,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.5722644329071045,0.050000000745058,0.0480962172150611,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.5722644329071045,0.050000000745058,0.2281477451324463,287.5525207519531,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.6129455566406,287.4219055175781,1.0,0.1405672281980514,0.6507912874221802,0.6507912874221802,1.0,1.0,-0.4866595864295959,0.183972030878067,0.3026875555515289,0.0615387037396431,0.0,0.0,0.0,20.07506561279297,60.0,-742.078369140625,-0.0,23.175874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.5722644329071045,0.050000000745058,0.0456733293831348,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.5722644329071045,0.050000000745058,0.0480962172150611,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.5722644329071045,0.050000000745058,0.0355237014591693,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.5722644329071045,0.050000000745058,0.0480962172150611,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.5722644329071045,0.050000000745058,0.2281477451324463,287.5525207519531,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.6129455566406,287.4219055175781,1.0,0.1405672281980514,0.6507912874221802,0.6507912874221802,1.0,1.0,-0.4866595864295959,0.183972030878067,0.3026875555515289,0.0615387037396431,0.0,0.0,0.0,20.07506561279297,60.0,-742.078369140625,-0.0,23.175874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391662597656,0.5502845644950867,0.050000000745058,0.0458105020225048,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391662597656,0.5502845644950867,0.050000000745058,0.048240665346384,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391662597656,0.5502845644950867,0.050000000745058,0.035630390048027,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391662597656,0.5502845644950867,0.050000000745058,0.048240665346384,291.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391662597656,0.5502845644950867,0.050000000745058,0.2288329452276229,287.20068359375,291.1499938964844,271.3399963378906,270.2055358886719,283.36480712890625,291.6078796386719,286.9653015136719,1.0,0.1489605754613876,0.8134891390800476,0.8134891390800476,1.0,1.0,-0.4881211817264557,0.2011975795030594,0.2869235873222351,0.0782239064574241,0.0,0.0,0.0,23.74086570739746,60.0,-1085.98486328125,-0.0,26.323272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113942132978316e-20,1.8502170762020122e-20,-6.388229032938586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0447998046875,297.1499938964844,293.1499938964844,0.0007751481607556,-68.77903747558594,287.6808776855469,0.5333399772644043,0.050000000745058,0.0459414720535278,291.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46539306640625,0.5333399772644043,0.050000000745058,0.0483785830438137,291.0321655273437,297.1499938964844,293.1499938964844,0.000485137628857,-29.31058883666992,287.1217041015625,0.5333399772644043,0.050000000745058,0.0357322543859481,290.7942810058594,297.1499938964844,293.1499938964844,0.0005102772847749,-45.31581497192383,287.1908569335937,0.5333399772644043,0.050000000745058,0.0483785830438137,291.601318359375,297.1499938964844,293.1499938964844,0.0004986757994629,-203.12789916992188,287.2519836425781,0.5333399772644043,0.050000000745058,0.2294871658086776,286.7304382324219,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,291.60260009765625,286.5057678222656,1.0,0.156519204378128,0.8501296639442444,0.8501296639442444,1.0,1.0,-0.4895167350769043,0.2035894989967346,0.2859272360801697,0.0801712125539779,0.0,0.0,1.0,27.242475509643555,60.0,-1126.122802734375,-2642.402587890625,29.35126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,303.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,2698.722900390625,18000.0,0.0,0.0,5.290263652568683e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351854488253593,0.0351861044764518,-6.570444952558319e-07,0.0,5.3689451107175046e-08,0.0,0.0,0.2309762090444564,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521850585937,297.1499938964844,293.1499938964844,0.0017418711213395,-147.71517944335938,290.0860595703125,0.5102627873420715,0.050000000745058,0.0461802668869495,291.3580322265625,297.1499938964844,293.1499938964844,0.0014884799020364,-132.92379760742188,289.7108459472656,0.5102627873420715,0.050000000745058,0.0486300475895404,291.0417785644531,297.1499938964844,293.1499938964844,0.0014233700931072,-93.88258361816406,289.5839538574219,0.5102627873420715,0.050000000745058,0.0359179861843586,290.8119812011719,297.1499938964844,293.1499938964844,0.0015614738222211,-139.4421844482422,289.7800598144531,0.5102627873420715,0.050000000745058,0.0486300475895404,291.60516357421875,297.1499938964844,293.1499938964844,0.0012330929748713,-522.3494873046875,289.33770751953125,0.5102627873420715,0.050000000745058,0.2306800037622451,287.7014465332031,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029663085937,288.4000549316406,1.0,0.169347882270813,0.9234106540679932,0.9234106540679932,1.0,1.0,-0.4920613169670105,0.2065384536981582,0.2855228781700134,0.0823362991213798,0.0,0.0,1.0,33.627105712890625,60.0,2598.140625,-6795.90185546875,34.9163703918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5916442871094,308.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,9046.4462890625,18000.0,0.0,0.0,0.0290922913700342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658545255661012,0.965862274169922,-7.71072427596664e-06,0.0,2.952497743535787e-05,0.0,0.0,100.25289916992188,0.0,0.0,0.0,0.5443015098571777,4.0,0.0,1.0
799680,291.0521850585937,297.1499938964844,293.1499938964844,0.0017418711213395,-147.71517944335938,290.0860595703125,0.5102627873420715,0.050000000745058,0.0461802668869495,291.3580322265625,297.1499938964844,293.1499938964844,0.0014884799020364,-132.92379760742188,289.7108459472656,0.5102627873420715,0.050000000745058,0.0486300475895404,291.0417785644531,297.1499938964844,293.1499938964844,0.0014233700931072,-93.88258361816406,289.5839538574219,0.5102627873420715,0.050000000745058,0.0359179861843586,290.8119812011719,297.1499938964844,293.1499938964844,0.0015614738222211,-139.4421844482422,289.7800598144531,0.5102627873420715,0.050000000745058,0.0486300475895404,291.60516357421875,297.1499938964844,293.1499938964844,0.0012330929748713,-522.3494873046875,289.33770751953125,0.5102627873420715,0.050000000745058,0.2306800037622451,287.7014465332031,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029663085937,288.4000549316406,1.0,0.169347882270813,0.9234106540679932,0.9234106540679932,1.0,1.0,-0.4920613169670105,0.2065384536981582,0.2855228781700134,0.0823362991213798,0.0,0.0,1.0,33.627105712890625,60.0,2598.140625,-6795.90185546875,34.9163703918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5916442871094,308.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,9046.4462890625,18000.0,0.0,0.0,0.0290922913700342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658545255661012,0.965862274169922,-7.71072427596664e-06,0.0,2.952497743535787e-05,0.0,0.0,100.25289916992188,0.0,0.0,0.0,0.5443015098571777,4.0,0.0,1.0
799740,291.0926818847656,297.1499938964844,293.1499938964844,0.002280643209815,-180.903076171875,292.851318359375,0.4960010349750519,0.050000000745058,0.046384185552597,291.3814697265625,297.1499938964844,293.1499938964844,0.0019759116694331,-165.06248474121094,292.4283447265625,0.4960010349750519,0.050000000745058,0.0488447807729244,291.0775451660156,297.1499938964844,293.1499938964844,0.0020023046527057,-123.54248046875,292.44580078125,0.4960010349750519,0.050000000745058,0.0360765866935253,290.8505554199219,297.1499938964844,293.1499938964844,0.0022079988848417,-184.43836975097656,292.7232666015625,0.4960010349750519,0.050000000745058,0.0488447807729244,291.6342163085937,297.1499938964844,293.1499938964844,0.0016387999057769,-649.4163208007812,291.966796875,0.4960010349750519,0.050000000745058,0.231698602437973,289.8007507324219,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.6290588378906,290.1509094238281,1.0,0.1795138269662857,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342340946197,0.2085320651531219,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.079383850097656,60.0,2317.852783203125,-6549.970703125,39.71355819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66064453125,307.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,15103.171875,19080.0,0.0,0.0,0.0627528801560401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499619722366333,1.2499748468399048,-1.2903264178021344e-05,0.0,6.368619506247342e-05,0.0,0.0,217.1429138183593,0.0,0.0,0.0,0.7023205161094666,4.0,0.0,1.0
799800,291.0926818847656,297.1499938964844,293.1499938964844,0.002280643209815,-180.903076171875,292.851318359375,0.4960010349750519,0.050000000745058,0.046384185552597,291.3814697265625,297.1499938964844,293.1499938964844,0.0019759116694331,-165.06248474121094,292.4283447265625,0.4960010349750519,0.050000000745058,0.0488447807729244,291.0775451660156,297.1499938964844,293.1499938964844,0.0020023046527057,-123.54248046875,292.44580078125,0.4960010349750519,0.050000000745058,0.0360765866935253,290.8505554199219,297.1499938964844,293.1499938964844,0.0022079988848417,-184.43836975097656,292.7232666015625,0.4960010349750519,0.050000000745058,0.0488447807729244,291.6342163085937,297.1499938964844,293.1499938964844,0.0016387999057769,-649.4163208007812,291.966796875,0.4960010349750519,0.050000000745058,0.231698602437973,289.8007507324219,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.6290588378906,290.1509094238281,1.0,0.1795138269662857,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342340946197,0.2085320651531219,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.079383850097656,60.0,2317.852783203125,-6549.970703125,39.71355819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66064453125,307.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,15103.171875,19080.0,0.0,0.0,0.0627528801560401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499619722366333,1.2499748468399048,-1.2903264178021344e-05,0.0,6.368619506247342e-05,0.0,0.0,217.1429138183593,0.0,0.0,0.0,0.7023205161094666,4.0,0.0,1.0
799860,291.1430053710937,297.1499938964844,293.1499938964844,0.0027719223871827,-210.6848297119141,294.6200561523437,0.4862608015537262,0.050000000745058,0.0465530008077621,291.4135131835937,297.1499938964844,293.1499938964844,0.002424087608233,-194.1183319091797,294.1576538085937,0.4862608015537262,0.050000000745058,0.049022551625967,291.1222839355469,297.1499938964844,293.1499938964844,0.0025266541633754,-149.4259033203125,294.28106689453125,0.4862608015537262,0.050000000745058,0.0362078920006752,290.89654541015625,297.1499938964844,293.1499938964844,0.0027971325907856,-223.86676025390625,294.6333923339844,0.4862608015537262,0.050000000745058,0.049022551625967,291.6728515625,297.1499938964844,293.1499938964844,0.0020067098084837,-762.41845703125,293.6081237792969,0.4862608015537262,0.050000000745058,0.2325418889522552,291.0093078613281,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,291.66680908203125,291.263671875,1.0,0.1874798089265823,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866841852664947,0.084006518125534,0.0,0.0,0.990845799446106,43.59335708618164,48.0,1729.6392822265625,-6320.5869140625,43.71651840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46368408203125,306.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.015625,19080.0,0.0,0.0,0.0953086018562316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366425395011902,1.366440773010254,-1.5422096112160943e-05,0.0,9.672611486166716e-05,0.0,0.0,283.6990051269531,0.0,0.0,0.0,0.7475704550743103,4.0,0.0,1.0
799920,291.1430053710937,297.1499938964844,293.1499938964844,0.0027719223871827,-210.6848297119141,294.6200561523437,0.4862608015537262,0.050000000745058,0.0465530008077621,291.4135131835937,297.1499938964844,293.1499938964844,0.002424087608233,-194.1183319091797,294.1576538085937,0.4862608015537262,0.050000000745058,0.049022551625967,291.1222839355469,297.1499938964844,293.1499938964844,0.0025266541633754,-149.4259033203125,294.28106689453125,0.4862608015537262,0.050000000745058,0.0362078920006752,290.89654541015625,297.1499938964844,293.1499938964844,0.0027971325907856,-223.86676025390625,294.6333923339844,0.4862608015537262,0.050000000745058,0.049022551625967,291.6728515625,297.1499938964844,293.1499938964844,0.0020067098084837,-762.41845703125,293.6081237792969,0.4862608015537262,0.050000000745058,0.2325418889522552,291.0093078613281,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,291.66680908203125,291.263671875,1.0,0.1874798089265823,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866841852664947,0.084006518125534,0.0,0.0,0.990845799446106,43.59335708618164,48.0,1729.6392822265625,-6320.5869140625,43.71651840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46368408203125,306.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.015625,19080.0,0.0,0.0,0.0953086018562316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366425395011902,1.366440773010254,-1.5422096112160943e-05,0.0,9.672611486166716e-05,0.0,0.0,283.6990051269531,0.0,0.0,0.0,0.7475704550743103,4.0,0.0,1.0
799980,291.1942749023437,297.1499938964844,293.1499938964844,0.0031867034267634,-233.8524932861328,295.97784423828125,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44757080078125,297.1499938964844,293.1499938964844,0.0028027740772813,-216.8656768798828,295.4869689941406,0.4839674234390259,0.050000000745058,0.0490669570863246,291.1688537597656,297.1499938964844,293.1499938964844,0.0029684819746762,-169.57086181640625,295.68994140625,0.4839674234390259,0.050000000745058,0.0362406857311725,290.9434814453125,297.1499938964844,293.1499938964844,0.0032995112705975,-254.8336334228516,296.105712890625,0.4839674234390259,0.050000000745058,0.0490669570863246,291.7140197753906,297.1499938964844,293.1499938964844,0.0023102038539946,-848.4797973632812,294.85906982421875,0.4839674234390259,0.050000000745058,0.2327525168657302,291.9325561523437,291.1499938964844,271.1490173339844,270.07061767578125,283.03582763671875,291.7077941894531,292.1310729980469,1.0,0.1889275461435318,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8223960995674133,44.72106170654297,36.0,1264.2449951171875,-6148.3994140625,44.7209587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9236145019531,305.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,20582.9375,19080.0,0.0,0.0,0.1247389540076255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877299785614014,1.2877447605133057,-1.472452004236402e-05,0.0,0.0001265941828023,0.0,0.0,249.44650268554688,0.0,0.0,0.0,0.7082058191299438,4.0,0.0,1.0
800040,291.1942749023437,297.1499938964844,293.1499938964844,0.0031867034267634,-233.8524932861328,295.97784423828125,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44757080078125,297.1499938964844,293.1499938964844,0.0028027740772813,-216.8656768798828,295.4869689941406,0.4839674234390259,0.050000000745058,0.0490669570863246,291.1688537597656,297.1499938964844,293.1499938964844,0.0029684819746762,-169.57086181640625,295.68994140625,0.4839674234390259,0.050000000745058,0.0362406857311725,290.9434814453125,297.1499938964844,293.1499938964844,0.0032995112705975,-254.8336334228516,296.105712890625,0.4839674234390259,0.050000000745058,0.0490669570863246,291.7140197753906,297.1499938964844,293.1499938964844,0.0023102038539946,-848.4797973632812,294.85906982421875,0.4839674234390259,0.050000000745058,0.2327525168657302,291.9325561523437,291.1499938964844,271.1490173339844,270.07061767578125,283.03582763671875,291.7077941894531,292.1310729980469,1.0,0.1889275461435318,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8223960995674133,44.72106170654297,36.0,1264.2449951171875,-6148.3994140625,44.7209587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9236145019531,305.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,20582.9375,19080.0,0.0,0.0,0.1247389540076255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877299785614014,1.2877447605133057,-1.472452004236402e-05,0.0,0.0001265941828023,0.0,0.0,249.44650268554688,0.0,0.0,0.0,0.7082058191299438,4.0,0.0,1.0
800100,291.21881103515625,297.1499938964844,293.1499938964844,0.0033731877338141,-243.806396484375,296.5462646484375,0.4851812422275543,0.050000000745058,0.0465727820992469,291.4643859863281,297.1499938964844,293.1499938964844,0.0029720228631049,-226.61212158203125,296.0426940917969,0.4851812422275543,0.050000000745058,0.049043383449316,291.1915588378906,297.1499938964844,293.1499938964844,0.0031662443652749,-178.182861328125,296.27899169921875,0.4851812422275543,0.050000000745058,0.0362232774496078,290.9662780761719,297.1499938964844,293.1499938964844,0.0035265944898128,-268.1468811035156,296.7232971191406,0.4851812422275543,0.050000000745058,0.049043383449316,291.7344055175781,297.1499938964844,293.1499938964844,0.0024431871715933,-884.5670776367188,295.37811279296875,0.4851812422275543,0.050000000745058,0.2326406985521316,292.3131408691406,291.1499938964844,271.1283874511719,270.0581970214844,283.0391540527344,291.728271484375,292.4855041503906,1.0,0.1877372115850448,0.9975698590278624,0.9975698590278624,1.0,1.0,-0.496244341135025,0.2094371020793914,0.2868072390556335,0.0840674340724945,0.0,0.0,0.7065003514289856,44.12263488769531,36.0,1065.931884765625,-6039.4814453125,44.187721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8726806640625,305.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,22568.56640625,18000.0,0.0,0.0,0.137774720788002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1190567016601562,1.1190694570541382,-1.2708377653325442e-05,0.0,0.0001398238237015,0.0,0.0,179.81797790527344,0.0,0.0,0.0,0.6144070029258728,4.0,0.0,1.0
800160,291.2421875,297.1499938964844,293.1499938964844,0.0035513523034751,-253.2807464599609,297.0505065917969,0.4876895844936371,0.050000000745058,0.0465270541608333,291.4807434082031,297.1499938964844,293.1499938964844,0.0031326706521213,-235.83639526367188,296.5340270996094,0.4876895844936371,0.050000000745058,0.0489952303469181,291.2133483886719,297.1499938964844,293.1499938964844,0.0033543852623552,-186.3114013671875,296.8011779785156,0.4876895844936371,0.050000000745058,0.0361877083778381,290.988037109375,297.1499938964844,293.1499938964844,0.0037442636676132,-280.7574768066406,297.2730712890625,0.4876895844936371,0.050000000745058,0.0489952303469181,291.7542724609375,297.1499938964844,293.1499938964844,0.0025678540114313,-918.3434448242188,295.8333435058594,0.4876895844936371,0.050000000745058,0.2324122786521911,292.6380920410156,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7483215332031,292.779052734375,1.0,0.1854598820209503,0.9977763891220092,0.9977763891220092,1.0,1.0,-0.4957571625709533,0.2092203497886657,0.2865368127822876,0.0840026289224624,0.0,0.0,0.5744595527648926,42.90011978149414,25.0,855.4912719726562,-5822.41943359375,43.09991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9618530273437,305.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23425.365234375,18000.0,0.0,0.0,0.1493719667196273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256743550300598,0.8256837725639343,-9.437483640795108e-06,0.0,0.0001515935582574,0.0,0.0,91.08109283447266,0.0,0.0,0.0,0.5017082095146179,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.003919219598174,-274.7438659667969,297.8468017578125,0.4958707988262176,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593809396028,-256.3963928222656,297.2969055175781,0.4958707988262176,0.050000000745058,0.0488470010459423,291.2532653808594,297.1499938964844,293.1499938964844,0.0037373767700046,-204.14483642578125,297.62481689453125,0.4958707988262176,0.050000000745058,0.0360782295465469,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925315745174,-308.4643859863281,298.1563415527344,0.4958707988262176,0.050000000745058,0.0488470010459423,291.7912292480469,297.1499938964844,293.1499938964844,0.002817494329065,-993.3150024414062,296.5167541503906,0.4958707988262176,0.050000000745058,0.231709137558937,293.03643798828125,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.0658874511719,1.0,0.178499087691307,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2916550636291504,39.13674545288086,25.0,234.8458404541016,-4786.05615234375,39.76421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57196044921875,303.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21490.927734375,18000.0,0.0,0.0,0.1669977754354477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978109419345855,0.2978163957595825,-5.451407105283579e-06,0.0,0.0001694815146038,0.0,0.0,15.67548370361328,0.0,0.0,0.0,0.3233872652053833,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.003919219598174,-274.7438659667969,297.8468017578125,0.4958707988262176,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593809396028,-256.3963928222656,297.2969055175781,0.4958707988262176,0.050000000745058,0.0488470010459423,291.2532653808594,297.1499938964844,293.1499938964844,0.0037373767700046,-204.14483642578125,297.62481689453125,0.4958707988262176,0.050000000745058,0.0360782295465469,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925315745174,-308.4643859863281,298.1563415527344,0.4958707988262176,0.050000000745058,0.0488470010459423,291.7912292480469,297.1499938964844,293.1499938964844,0.002817494329065,-993.3150024414062,296.5167541503906,0.4958707988262176,0.050000000745058,0.231709137558937,293.03643798828125,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.0658874511719,1.0,0.178499087691307,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2916550636291504,39.13674545288086,25.0,234.8458404541016,-4786.05615234375,39.76421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57196044921875,303.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21490.927734375,18000.0,0.0,0.0,0.1669977754354477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978109419345855,0.2978163957595825,-5.451407105283579e-06,0.0,0.0001694815146038,0.0,0.0,15.67548370361328,0.0,0.0,0.0,0.3233872652053833,4.0,0.0,1.0
800340,291.3193359375,297.1499938964844,293.1499938964844,0.0044071120209991,-310.0963134765625,298.2886657714844,0.5032526850700378,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038825029041618,-289.666015625,297.676513671875,0.5032526850700378,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042303055524826,-232.12091064453125,298.07958984375,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047759967856109,-351.5768127441406,298.69561767578125,0.5032526850700378,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.003139023669064,-1116.899169921875,296.7802734375,0.5032526850700378,0.050000000745058,0.2311475872993469,292.8537292480469,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179626464844,292.7171630859375,1.0,0.1731163263320922,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690274611115455,36.131492614746094,25.0,-631.0361328125,-3434.345458984375,37.11451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7086486816406,301.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18930.71484375,18000.0,0.0,0.0,0.1758137047290802,0.0,0.0,0.0,0.0,1.0,0.0001118531290558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078985184431076,0.1079472452402114,-4.8721631173975766e-05,0.0,0.0001784285559551,0.0,0.0,4.386255741119385,0.0,0.0,0.0,0.275927871465683,4.0,0.0,1.0
800400,291.3193359375,297.1499938964844,293.1499938964844,0.0044071120209991,-310.0963134765625,298.2886657714844,0.5032526850700378,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038825029041618,-289.666015625,297.676513671875,0.5032526850700378,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042303055524826,-232.12091064453125,298.07958984375,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047759967856109,-351.5768127441406,298.69561767578125,0.5032526850700378,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.003139023669064,-1116.899169921875,296.7802734375,0.5032526850700378,0.050000000745058,0.2311475872993469,292.8537292480469,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179626464844,292.7171630859375,1.0,0.1731163263320922,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690274611115455,36.131492614746094,25.0,-631.0361328125,-3434.345458984375,37.11451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7086486816406,301.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18930.71484375,18000.0,0.0,0.0,0.1758137047290802,0.0,0.0,0.0,0.0,1.0,0.0001118531290558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078985184431076,0.1079472452402114,-4.8721631173975766e-05,0.0,0.0001784285559551,0.0,0.0,4.386255741119385,0.0,0.0,0.0,0.275927871465683,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050374986603856,-359.4297180175781,298.5193176269531,0.5095696449279785,0.050000000745058,0.0461889915168285,291.5561218261719,297.1499938964844,293.1499938964844,0.0044202907010912,-336.0649719238281,297.8143310546875,0.5095696449279785,0.050000000745058,0.0486392304301261,291.3116149902344,297.1499938964844,293.1499938964844,0.004857666324824,-270.6119384765625,298.3132019042969,0.5095696449279785,0.050000000745058,0.035924769937992,291.0851135253906,297.1499938964844,293.1499938964844,0.0055278344079852,-410.3799133300781,299.0415954589844,0.5095696449279785,0.050000000745058,0.0486392304301261,291.8458251953125,297.1499938964844,293.1499938964844,0.0035479855723679,-1292.5845947265625,296.76092529296875,0.5095696449279785,0.050000000745058,0.230723574757576,292.20526123046875,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0318298339844,1.0,0.1688163131475448,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.86275863647461,25.0,-1104.0550537109375,-1630.8328857421875,35.12245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27008056640625,297.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18336.6640625,18000.0,0.0,0.0,0.1749375164508819,0.0,0.0,0.0,0.0,1.0,0.0068675177171826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163324512541294,0.0635761395096778,-0.0472436919808387,0.0,0.0001775393320713,0.0,0.0,2.414674758911133,0.0,0.0,0.0,0.2638946771621704,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050374986603856,-359.4297180175781,298.5193176269531,0.5095696449279785,0.050000000745058,0.0461889915168285,291.5561218261719,297.1499938964844,293.1499938964844,0.0044202907010912,-336.0649719238281,297.8143310546875,0.5095696449279785,0.050000000745058,0.0486392304301261,291.3116149902344,297.1499938964844,293.1499938964844,0.004857666324824,-270.6119384765625,298.3132019042969,0.5095696449279785,0.050000000745058,0.035924769937992,291.0851135253906,297.1499938964844,293.1499938964844,0.0055278344079852,-410.3799133300781,299.0415954589844,0.5095696449279785,0.050000000745058,0.0486392304301261,291.8458251953125,297.1499938964844,293.1499938964844,0.0035479855723679,-1292.5845947265625,296.76092529296875,0.5095696449279785,0.050000000745058,0.230723574757576,292.20526123046875,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0318298339844,1.0,0.1688163131475448,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.86275863647461,25.0,-1104.0550537109375,-1630.8328857421875,35.12245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27008056640625,297.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18336.6640625,18000.0,0.0,0.0,0.1749375164508819,0.0,0.0,0.0,0.0,1.0,0.0068675177171826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163324512541294,0.0635761395096778,-0.0472436919808387,0.0,0.0001775393320713,0.0,0.0,2.414674758911133,0.0,0.0,0.0,0.2638946771621704,4.0,0.0,1.0
800580,291.3629455566406,297.1499938964844,293.1499938964844,0.0059780590236186,-441.66015625,298.458740234375,0.5150668621063232,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051955245435237,-412.9065856933594,297.6007385253906,0.5150668621063232,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057777403853833,-333.9806823730469,298.2418212890625,0.5150668621063232,0.050000000745058,0.0358732156455516,291.10321044921875,297.1499938964844,293.1499938964844,0.0066669108346104,-507.0749206542969,299.142822265625,0.5150668621063232,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041184984147548,-1583.7105712890625,296.3027648925781,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7310791015625,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3279113769531,1.0,0.1653745621442794,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1046679466962814,32.09156799316406,25.0,-1559.015869140625,-3575.901123046875,33.57219314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,299.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.03515625,18000.0,0.0,0.0,0.1553081274032592,0.0,0.0,0.0,0.0,1.0,0.0061317519284784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776313245296478,0.1202306747436523,-0.0425993464887142,0.0,0.0001576180075062,0.0,0.0,4.558231353759766,0.0,0.0,0.0,0.2696705758571625,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059780590236186,-441.66015625,298.458740234375,0.5150668621063232,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051955245435237,-412.9065856933594,297.6007385253906,0.5150668621063232,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057777403853833,-333.9806823730469,298.2418212890625,0.5150668621063232,0.050000000745058,0.0358732156455516,291.10321044921875,297.1499938964844,293.1499938964844,0.0066669108346104,-507.0749206542969,299.142822265625,0.5150668621063232,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041184984147548,-1583.7105712890625,296.3027648925781,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7310791015625,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3279113769531,1.0,0.1653745621442794,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1046679466962814,32.09156799316406,25.0,-1559.015869140625,-3575.901123046875,33.57219314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,299.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.03515625,18000.0,0.0,0.0,0.1553081274032592,0.0,0.0,0.0,0.0,1.0,0.0061317519284784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776313245296478,0.1202306747436523,-0.0425993464887142,0.0,0.0001576180075062,0.0,0.0,4.558231353759766,0.0,0.0,0.0,0.2696705758571625,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.006340058054775,-464.4735107421875,298.6391906738281,0.5175264477729797,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0054998812265694,-435.1017761230469,297.7264709472656,0.5175264477729797,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061384858563542,-352.05975341796875,298.42388916015625,0.5175264477729797,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071117589250206,-533.8694458007812,299.3883056640625,0.5175264477729797,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.00435381103307,-1673.821533203125,296.3392639160156,0.5175264477729797,0.050000000745058,0.23025444149971,290.3982849121094,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.8650207519531,290.52215576171875,1.0,0.1639167666435241,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1944819688796997,31.353364944458008,25.0,-283.1181335449219,-4351.275390625,32.927345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507202148437,304.8321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.14453125,18000.0,0.0,0.0,0.1434969902038574,0.0,0.0,0.0,0.0,1.0,0.0022335690446197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229717135429382,0.1322388648986816,-0.0092671439051628,0.0,0.0001456312020309,0.0,0.0,5.12489128112793,0.0,0.0,0.0,0.2734643816947937,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065342583693563,-469.5912170410156,299.0683898925781,0.5198036432266235,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056594987399876,-440.1808166503906,298.1453857421875,0.5198036432266235,0.050000000745058,0.0485144630074501,291.3427429199219,297.1499938964844,293.1499938964844,0.0063385344110429,-356.6412353515625,298.86578369140625,0.5198036432266235,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073700137436389,-540.9342041015625,299.8494873046875,0.5198036432266235,0.050000000745058,0.0485144630074501,291.87322998046875,297.1499938964844,293.1499938964844,0.0044675823301076,-1692.91455078125,296.7333068847656,0.5198036432266235,0.050000000745058,0.2301317304372787,290.70782470703125,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.8739318847656,1.0,0.1626088321208953,0.9997636079788208,0.9997636079788208,0.9998399019241332,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1938174068927765,30.69712829589844,25.0,289.6420288085937,-4677.99755859375,32.3547248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5326538085937,306.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17881.24609375,18000.0,0.0,0.0,0.1363480687141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425060927867889,0.1425103396177292,-4.254246505297488e-06,0.0,0.0001383759517921,0.0,0.0,5.601613998413086,0.0,0.0,0.0,0.2758463025093078,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069751157425343,-485.95166015625,299.818115234375,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122348368167,-455.76409912109375,298.8699951171875,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067886705510318,-370.3611450195313,299.6393127441406,0.5238451361656189,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.0079709263518452,-562.4799194335938,300.6700744628906,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047051794826984,-1748.513427734375,297.397216796875,0.5238451361656189,0.050000000745058,0.2299249768257141,291.17108154296875,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.22857666015625,1.0,0.1603792756795883,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1550704836845398,29.591758728027344,25.0,397.26458740234375,-4536.8193359375,31.39154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06817626953125,306.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3125,18000.0,0.0,0.0,0.1243022754788398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270882487297058,0.1270925104618072,-4.265183633833658e-06,0.0,0.000126151004224,0.0,0.0,4.989906311035156,0.0,0.0,0.0,0.2741523385047912,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069751157425343,-485.95166015625,299.818115234375,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122348368167,-455.76409912109375,298.8699951171875,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067886705510318,-370.3611450195313,299.6393127441406,0.5238451361656189,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.0079709263518452,-562.4799194335938,300.6700744628906,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047051794826984,-1748.513427734375,297.397216796875,0.5238451361656189,0.050000000745058,0.2299249768257141,291.17108154296875,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.22857666015625,1.0,0.1603792756795883,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1550704836845398,29.591758728027344,25.0,397.26458740234375,-4536.8193359375,31.39154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06817626953125,306.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3125,18000.0,0.0,0.0,0.1243022754788398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270882487297058,0.1270925104618072,-4.265183633833658e-06,0.0,0.000126151004224,0.0,0.0,4.989906311035156,0.0,0.0,0.0,0.2741523385047912,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075388164259493,-511.5719299316406,300.42333984375,0.5272642374038696,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555830322206,-480.1016845703125,299.43121337890625,0.5272642374038696,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073582245968282,-391.1071472167969,300.2637023925781,0.5272642374038696,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087495185434818,-594.6810302734375,301.36334228515625,0.5272642374038696,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049990843981504,-1837.8349609375,297.8663330078125,0.5272642374038696,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.90283203125,291.3371887207031,1.0,0.158577412366867,1.0,1.0,0.999199390411377,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213456913828849,28.710681915283203,25.0,234.09768676757807,-4348.12548828125,30.6249942779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43865966796875,306.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.1121396496891975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109817028045654,0.110985942184925,-4.240554517309647e-06,0.0,0.0001138074949267,0.0,0.0,4.318347454071045,0.0,0.0,0.0,0.2716685831546783,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075388164259493,-511.5719299316406,300.42333984375,0.5272642374038696,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555830322206,-480.1016845703125,299.43121337890625,0.5272642374038696,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073582245968282,-391.1071472167969,300.2637023925781,0.5272642374038696,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087495185434818,-594.6810302734375,301.36334228515625,0.5272642374038696,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049990843981504,-1837.8349609375,297.8663330078125,0.5272642374038696,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.90283203125,291.3371887207031,1.0,0.158577412366867,1.0,1.0,0.999199390411377,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213456913828849,28.710681915283203,25.0,234.09768676757807,-4348.12548828125,30.6249942779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43865966796875,306.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.1121396496891975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109817028045654,0.110985942184925,-4.240554517309647e-06,0.0,0.0001138074949267,0.0,0.0,4.318347454071045,0.0,0.0,0.0,0.2716685831546783,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081768920645117,-539.7717895507812,300.9842224121094,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6205749511719,297.1499938964844,293.1499938964844,0.0069468920119106,-506.8907165527344,299.94256591796875,0.5301375389099121,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080016581341624,-413.8116455078125,300.8424377441406,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585657447576,-629.8653564453125,302.0177307128906,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153475746512,-1936.453125,298.2756042480469,0.5301375389099121,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9192810058594,291.3719482421875,1.0,0.1571178585290908,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0881202518939971,28.005016326904297,25.0,88.41024780273438,-4165.92724609375,30.01182174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752014160156,305.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2109375,18000.0,0.0,0.0,0.1001022160053253,0.0,0.0,0.0,0.0,1.0,0.000351964845322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974011644721031,0.0976906344294548,-0.0002894687931984,0.0,0.0001015910238493,0.0,0.0,3.771389961242676,0.0,0.0,0.0,0.2695613205432892,4.0,0.0,1.0
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081768920645117,-539.7717895507812,300.9842224121094,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6205749511719,297.1499938964844,293.1499938964844,0.0069468920119106,-506.8907165527344,299.94256591796875,0.5301375389099121,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080016581341624,-413.8116455078125,300.8424377441406,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585657447576,-629.8653564453125,302.0177307128906,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153475746512,-1936.453125,298.2756042480469,0.5301375389099121,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9192810058594,291.3719482421875,1.0,0.1571178585290908,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0881202518939971,28.005016326904297,25.0,88.41024780273438,-4165.92724609375,30.01182174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752014160156,305.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2109375,18000.0,0.0,0.0,0.1001022160053253,0.0,0.0,0.0,0.0,1.0,0.000351964845322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974011644721031,0.0976906344294548,-0.0002894687931984,0.0,0.0001015910238493,0.0,0.0,3.771389961242676,0.0,0.0,0.0,0.2695613205432892,4.0,0.0,1.0
